time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11986020,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6996765136719,0.6780312657356262,0.2669969499111175,0.2469314485788345,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.69989013671875,0.8527513146400452,0.5446637272834778,0.5210567116737366,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.699951171875,0.9807429313659668,0.8190524578094482,0.5735761523246765,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6997985839844,0.7615616917610168,0.3831073939800262,0.369221568107605,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6996765136719,0.6784098148345947,0.2674988508224487,1.2354164123535156,288.69989013671875,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.16534423828125,288.7002868652344,1.0,0.7016221880912781,1.0,1.0,0.0,1.0,-3.5383524894714355,3.5383424758911133,1.0072621989820618e-05,2.7353456020355225,0.1535885483026504,0.1535885483026504,0.0,269.9945068359375,273.0,5369.18017578125,-0.0,4166.08203125,1.0,283.1499938964844,288.143310546875,289.2878112792969,289.68609619140625,293.1499938964844,293.1499938964844,283.1499938964844,18057.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920237481594085,1.0,0.0,0.0,0.2540445923805237,0.4898504614830017,5.307790651443156e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1684.546630859375,0.0,20.11098289489746,1895.4371337890625,0.0,89.03241729736328,0.2410843670368194,1.0,0.0,3.0,1.0,0.0
11986080,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6996765136719,0.6780312657356262,0.2669969499111175,0.2469314485788345,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.69989013671875,0.8527513146400452,0.5446637272834778,0.5210567116737366,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.699951171875,0.9807429313659668,0.8190524578094482,0.5735761523246765,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6997985839844,0.7615616917610168,0.3831073939800262,0.369221568107605,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6996765136719,0.6784098148345947,0.2674988508224487,1.2354164123535156,288.69989013671875,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.16534423828125,288.7002868652344,1.0,0.7016221880912781,1.0,1.0,0.0,1.0,-3.5383524894714355,3.5383424758911133,1.0072621989820618e-05,2.7353456020355225,0.1535885483026504,0.1535885483026504,0.0,269.9945068359375,273.0,5369.18017578125,-0.0,4166.08203125,1.0,283.1499938964844,288.143310546875,289.2878112792969,289.68609619140625,293.1499938964844,293.1499938964844,283.1499938964844,18057.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920237481594085,1.0,0.0,0.0,0.2540445923805237,0.4898504614830017,5.307790651443156e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1684.546630859375,0.0,20.11098289489746,1895.4371337890625,0.0,89.03241729736328,0.2410843670368194,1.0,0.0,3.0,1.0,0.0
11986140,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7089538574219,0.675557017326355,0.265877366065979,0.246036022901535,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7091369628906,0.8501315116882324,0.5429700613021851,0.5195846557617188,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7091979980469,0.9790834188461304,0.8197566866874695,0.5741525292396545,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7090759277344,0.7593598365783691,0.3821616172790527,0.3684466481208801,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7089538574219,0.6760979294776917,0.2665671706199646,1.2317850589752195,288.7091369628906,289.9100036621094,290.1499938964844,286.2891845703125,290.15106201171875,297.1599426269531,288.70953369140625,1.0,0.7017650604248047,1.0,1.0,0.0,1.0,-3.530897855758667,3.5308878421783447,1.0030196790467016e-05,2.729572534561157,0.1416085660457611,0.1416085660457611,0.0,272.1618347167969,273.0,5156.97216796875,-0.0,4159.65380859375,1.0,283.1499938964844,288.1657409667969,289.2807922363281,289.66802978515625,293.1499938964844,293.1499938964844,283.1499938964844,18055.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917526066303253,1.0,0.0,0.0,0.2425527274608612,0.4897008836269378,5.016840276539369e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1615.6614990234375,0.0,20.04442024230957,1895.4371337890625,0.0,87.38098907470703,0.2407490313053131,1.0,0.0,3.0,1.0,0.0
11986200,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7123718261719,0.6746029257774353,0.265436977148056,0.2456831485033035,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7125549316406,0.8491268157958984,0.5423070788383484,0.5190079808235168,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7126159667969,0.978435218334198,0.8200093507766724,0.57436203956604,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7124938964844,0.7585130333900452,0.3817866146564483,0.3681383728981018,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7123718261719,0.6752058267593384,0.2661988735198974,1.2303451299667358,288.7125549316406,289.9325561523437,290.1318054199219,286.2774658203125,290.13287353515625,297.1578674316406,288.7129211425781,1.0,0.7018085718154907,1.0,1.0,0.0,1.0,-3.5279290676116943,3.527919054031372,1.0013325663749129e-05,2.727273464202881,0.1368659436702728,0.1368659436702728,0.0,272.9961853027344,261.0,5075.69970703125,-0.0,4156.92333984375,1.0,283.1499938964844,288.1749267578125,289.2721252441406,289.656005859375,293.1499938964844,293.1499938964844,283.1499938964844,18055.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916865348815918,1.0,0.0,0.0,0.2381458431482315,0.489651471376419,4.907735995374196e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1588.923583984375,0.0,20.019515991210938,1895.4371337890625,0.0,86.97610473632812,0.240622267127037,1.0,0.0,3.0,1.0,0.0
11986260,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7226867675781,0.6799873113632202,0.2638505101203918,0.2438496798276901,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7228088378906,0.8559609651565552,0.5398914217948914,0.5163214206695557,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7228698730469,0.987076461315155,0.8208565711975098,0.5746427774429321,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7227478027344,0.764863908290863,0.3804091513156891,0.366418182849884,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7226867675781,0.6808222532272339,0.2648532092571258,1.2222936153411863,288.7228088378906,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.1506042480469,288.7230834960937,1.0,0.6933497786521912,1.0,1.0,0.0,1.0,-3.511082649230957,3.511072874069214,9.918080650095362e-06,2.71430778503418,0.1191820949316024,0.1191820949316024,0.0,261.1443176269531,249.0,4784.20947265625,-0.0,4042.02294921875,1.0,283.1499938964844,288.2101745605469,289.2297058105469,289.5961608886719,293.1499938964844,293.1499938964844,283.1499938964844,18053.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907418310642242,1.0,0.0,0.0,0.2224020659923553,0.489510715007782,4.527955788091731e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1492.7867431640625,0.0,19.93329620361328,1895.4371337890625,0.0,81.12382507324219,0.2401773333549499,1.0,0.0,3.0,1.0,0.0
11986320,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7226867675781,0.6799873113632202,0.2638505101203918,0.2438496798276901,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7228088378906,0.8559609651565552,0.5398914217948914,0.5163214206695557,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7228698730469,0.987076461315155,0.8208565711975098,0.5746427774429321,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7227478027344,0.764863908290863,0.3804091513156891,0.366418182849884,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7226867675781,0.6808222532272339,0.2648532092571258,1.2222936153411863,288.7228088378906,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.1506042480469,288.7230834960937,1.0,0.6933497786521912,1.0,1.0,0.0,1.0,-3.511082649230957,3.511072874069214,9.918080650095362e-06,2.71430778503418,0.1191820949316024,0.1191820949316024,0.0,261.1443176269531,249.0,4784.20947265625,-0.0,4042.02294921875,1.0,283.1499938964844,288.2101745605469,289.2297058105469,289.5961608886719,293.1499938964844,293.1499938964844,283.1499938964844,18053.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907418310642242,1.0,0.0,0.0,0.2224020659923553,0.489510715007782,4.527955788091731e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1492.7867431640625,0.0,19.93329620361328,1895.4371337890625,0.0,81.12382507324219,0.2401773333549499,1.0,0.0,3.0,1.0,0.0
11986380,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.73150634765625,0.6859835982322693,0.2622750997543335,0.2420240193605423,296.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7316589355469,0.8635783195495605,0.5374475121498108,0.5136035680770874,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.731689453125,0.9955329298973083,0.8215978145599365,0.5748549103736877,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7315979003906,0.7719182372093201,0.3790059089660644,0.3646701872348785,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.73150634765625,0.6870409846305847,0.2635053694248199,1.214197039604187,288.73162841796875,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.1437072753906,288.7318725585937,1.0,0.6852421164512634,1.0,1.0,0.0,1.0,-3.494030714035034,3.494020938873291,9.821886123972943e-06,2.701091766357422,0.100515030324459,0.100515030324459,0.0,249.1637420654297,237.0,4498.27197265625,-0.0,3926.8759765625,1.0,283.1499938964844,288.2491149902344,289.1856994628906,289.5300598144531,293.1499938964844,293.1499938964844,283.1499938964844,18050.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892977297306061,1.0,0.0,0.0,0.2068932950496673,0.4894409775733948,4.1673775541539734e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1397.9398193359375,0.0,19.852989196777344,1895.4371337890625,0.0,72.13081359863281,0.2397512793540954,1.0,0.0,3.0,1.0,0.0
11986440,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.73150634765625,0.6859835982322693,0.2622750997543335,0.2420240193605423,296.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7316589355469,0.8635783195495605,0.5374475121498108,0.5136035680770874,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.731689453125,0.9955329298973083,0.8215978145599365,0.5748549103736877,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7315979003906,0.7719182372093201,0.3790059089660644,0.3646701872348785,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.73150634765625,0.6870409846305847,0.2635053694248199,1.214197039604187,288.73162841796875,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.1437072753906,288.7318725585937,1.0,0.6852421164512634,1.0,1.0,0.0,1.0,-3.494030714035034,3.494020938873291,9.821886123972943e-06,2.701091766357422,0.100515030324459,0.100515030324459,0.0,249.1637420654297,237.0,4498.27197265625,-0.0,3926.8759765625,1.0,283.1499938964844,288.2491149902344,289.1856994628906,289.5300598144531,293.1499938964844,293.1499938964844,283.1499938964844,18050.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892977297306061,1.0,0.0,0.0,0.2068932950496673,0.4894409775733948,4.1673775541539734e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1397.9398193359375,0.0,19.852989196777344,1895.4371337890625,0.0,72.13081359863281,0.2397512793540954,1.0,0.0,3.0,1.0,0.0
11986500,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7355651855469,0.6891710758209229,0.2614752352237701,0.2411062866449356,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7356872558594,0.8676521182060242,0.536203145980835,0.5122289657592773,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7357482910156,0.9990000128746032,0.8219107389450073,0.5742881298065186,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.73565673828125,0.7756749391555786,0.3782771527767181,0.3637779355049133,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7355651855469,0.6903414130210876,0.2628205716609955,1.210123896598816,288.7356872558594,290.13580322265625,289.9678955078125,286.1715393066406,289.968994140625,297.14019775390625,288.7358703613281,1.0,0.6809859275817871,1.0,1.0,0.0,1.0,-3.484635591506958,3.484625816345215,9.76932278717868e-06,2.693896770477295,0.0908067524433136,0.0908067524433136,0.0,243.17173767089844,237.0,4357.43310546875,-0.0,3867.490234375,1.0,283.1499938964844,288.27020263671875,289.1643981933594,289.49774169921875,293.1499938964844,293.1499938964844,283.1499938964844,18049.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2885748147964477,1.0,0.0,0.0,0.1992545425891876,0.4894337356090545,3.994104602611514e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1351.25732421875,0.0,19.81518745422364,1895.4371337890625,0.0,67.68152618408203,0.2395459711551666,1.0,0.0,3.0,1.0,0.0
11986560,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381896972656,0.6921892762184143,0.260637104511261,0.2401831895112991,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7382202148437,0.871559202671051,0.5349146127700806,0.5108442306518555,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7382507324219,0.9990000128746032,0.8225844502449036,0.566702663898468,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7382202148437,0.7792692184448242,0.3774997591972351,0.3628707826137543,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381896972656,0.6934747695922852,0.2621001303195953,1.2060322761535645,288.7382202148437,290.1763000488281,289.93524169921875,286.150390625,289.9363098144531,297.13800048828125,288.7381591796875,1.0,0.6756002902984619,1.0,1.0,0.0,1.0,-3.466737508773804,3.4667277336120605,9.6698131528683e-06,2.6802785396575928,0.0808369293808937,0.0808369293808937,0.0,237.20361328125,225.0,4216.1435546875,-0.0,3787.450927734375,1.0,283.1499938964844,288.29229736328125,289.1432800292969,289.4658203125,293.1499938964844,293.1499938964844,283.1499938964844,18048.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878634631633758,1.0,0.0,0.0,0.1917066127061844,0.4894450306892395,3.825425753944955e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1305.0711669921875,0.0,19.77897834777832,1895.4371337890625,0.0,63.36394882202149,0.239345908164978,1.0,0.0,3.0,1.0,0.0
11986620,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7393493652344,0.6984327435493469,0.2589150369167328,0.2382790446281433,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7393798828125,0.8797438144683838,0.5322700142860413,0.5079953074455261,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7393798828125,0.9990000128746032,0.8257761597633362,0.5481919646263123,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7393493652344,0.7867462038993835,0.3758663535118103,0.3609656095504761,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7393493652344,0.6999647617340088,0.2606335580348968,1.1976299285888672,288.7393798828125,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.1426086425781,288.7392272949219,1.0,0.6643621921539307,1.0,1.0,0.0,1.0,-3.4263548851013184,3.4263453483581543,9.445655450690538e-06,2.6489853858947754,0.0600717775523662,0.0600717775523662,0.0,225.227767944336,213.0,3938.5205078125,-0.0,3618.378662109375,1.0,283.1499938964844,288.3382873535156,289.1012268066406,289.40252685546875,293.1499938964844,293.1499938964844,283.1499938964844,18045.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.286439836025238,1.0,0.0,0.0,0.1768786162137985,0.4895071983337402,3.50070505916733e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1213.8074951171875,0.0,19.71063995361328,1895.4371337890625,0.0,54.939571380615234,0.2389608323574066,1.0,0.0,3.0,1.0,0.0
11986680,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7393493652344,0.6984327435493469,0.2589150369167328,0.2382790446281433,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7393798828125,0.8797438144683838,0.5322700142860413,0.5079953074455261,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7393798828125,0.9990000128746032,0.8257761597633362,0.5481919646263123,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7393493652344,0.7867462038993835,0.3758663535118103,0.3609656095504761,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7393493652344,0.6999647617340088,0.2606335580348968,1.1976299285888672,288.7393798828125,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.1426086425781,288.7392272949219,1.0,0.6643621921539307,1.0,1.0,0.0,1.0,-3.4263548851013184,3.4263453483581543,9.445655450690538e-06,2.6489853858947754,0.0600717775523662,0.0600717775523662,0.0,225.227767944336,213.0,3938.5205078125,-0.0,3618.378662109375,1.0,283.1499938964844,288.3382873535156,289.1012268066406,289.40252685546875,293.1499938964844,293.1499938964844,283.1499938964844,18045.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.286439836025238,1.0,0.0,0.0,0.1768786162137985,0.4895071983337402,3.50070505916733e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1213.8074951171875,0.0,19.71063995361328,1895.4371337890625,0.0,54.939571380615234,0.2389608323574066,1.0,0.0,3.0,1.0,0.0
11986740,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7396240234375,0.7046600580215454,0.2572976350784302,0.2364945858716964,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7396240234375,0.8879907131195068,0.5297810435295105,0.5053175687789917,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7396240234375,0.9990000128746032,0.8299262523651123,0.5306035876274109,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7396240234375,0.7942156195640564,0.3742911517620086,0.3591414391994476,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7396240234375,0.7064452171325684,0.2592800557613373,1.1898611783981323,288.7396240234375,290.3303527832031,289.8110046386719,286.07012939453125,289.81207275390625,297.1522216796875,288.7394714355469,1.0,0.6537889838218689,1.0,1.0,0.0,1.0,-3.388296365737915,3.38828706741333,9.236803634848911e-06,2.619493007659912,0.0400288254022598,0.0400288254022598,0.0,214.1949615478516,213.0,3691.0478515625,-0.0,3463.80029296875,1.0,283.1499938964844,288.38330078125,289.0628662109375,289.344970703125,293.1499938964844,293.1499938964844,283.1499938964844,18043.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2851055860519409,1.0,0.0,0.0,0.1636426448822021,0.489641398191452,3.2174856112732182e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1131.8328857421875,0.0,19.653871536254883,1895.4371337890625,0.0,47.32543182373047,0.2386262863874435,1.0,0.0,3.0,1.0,0.0
11986800,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7396240234375,0.7052249312400818,0.257155567407608,0.2363381385803222,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7396240234375,0.8887428045272827,0.5295622944831848,0.5050825476646423,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7396240234375,0.9990000128746032,0.8303223252296448,0.529047966003418,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7396240234375,0.794893741607666,0.3741510510444641,0.3589798808097839,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7396240234375,0.7070332765579224,0.2591621875762939,1.1891851425170898,288.7396240234375,290.3367004394531,289.8058776855469,286.0668334960937,289.8069763183594,297.1531982421875,288.7394714355469,1.0,0.6528586149215698,1.0,1.0,0.0,1.0,-3.3849470615386963,3.3849380016326904,9.218536433763802e-06,2.616897821426392,0.0382441021502018,0.0382441021502018,0.0,213.2354736328125,201.0,3669.870849609375,-0.0,3450.414306640625,1.0,283.1499938964844,288.3873596191406,289.0595703125,289.34002685546875,293.1499938964844,293.1499938964844,283.1499938964844,18043.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849885523319244,1.0,0.0,0.0,0.162512719631195,0.4896567165851593,3.193571407322792e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1124.8154296875,0.0,19.64922523498535,1895.4371337890625,0.0,46.67061233520508,0.2385981380939483,1.0,0.0,3.0,1.0,0.0
11986860,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.739501953125,0.7125329971313477,0.2553606331348419,0.2343659102916717,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.739501953125,0.8986537456512451,0.5267981886863708,0.5021163821220398,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.739501953125,0.9990000128746032,0.8356587886810303,0.509224534034729,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.739501953125,0.8037844896316528,0.3723586499691009,0.3569214046001434,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.739501953125,0.7145445346832275,0.2576861977577209,1.1807255744934082,288.739501953125,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1664123535156,288.7393493652344,1.0,0.641088604927063,1.0,1.0,0.0,1.0,-3.342517614364624,3.3425087928771973,8.988683475763537e-06,2.584019660949707,0.0153692215681076,0.0153692215681076,0.0,201.2412567138672,204.0,3409.76220703125,-0.0,3283.843017578125,1.0,283.1499938964844,288.43994140625,289.0186462402344,289.2787475585937,293.1499938964844,293.1499938964844,283.1499938964844,18040.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2835176587104797,1.0,0.0,0.0,0.1486974507570266,0.4898936748504638,2.9042361848752307e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1038.7117919921875,0.0,19.59497261047364,1895.4371337890625,0.0,38.61907958984375,0.2382593750953674,1.0,0.0,3.0,1.0,0.0
11986920,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.739501953125,0.7125329971313477,0.2553606331348419,0.2343659102916717,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.739501953125,0.8986537456512451,0.5267981886863708,0.5021163821220398,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.739501953125,0.9990000128746032,0.8356587886810303,0.509224534034729,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.739501953125,0.8037844896316528,0.3723586499691009,0.3569214046001434,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.739501953125,0.7145445346832275,0.2576861977577209,1.1807255744934082,288.739501953125,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1664123535156,288.7393493652344,1.0,0.641088604927063,1.0,1.0,0.0,1.0,-3.342517614364624,3.3425087928771973,8.988683475763537e-06,2.584019660949707,0.0153692215681076,0.0153692215681076,0.0,201.2412567138672,204.0,3409.76220703125,-0.0,3283.843017578125,1.0,283.1499938964844,288.43994140625,289.0186462402344,289.2787475585937,293.1499938964844,293.1499938964844,283.1499938964844,18040.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2835176587104797,1.0,0.0,0.0,0.1486974507570266,0.4898936748504638,2.9042361848752307e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1038.7117919921875,0.0,19.59497261047364,1895.4371337890625,0.0,38.61907958984375,0.2382593750953674,1.0,0.0,3.0,1.0,0.0
11986980,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9892272949219,0.7083471417427063,0.2540800869464874,0.2330797165632248,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9974060058594,0.8936951160430908,0.5247195363044739,0.4999271929264068,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9996337890625,0.9990000128746032,0.8401727080345154,0.515235185623169,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.99420166015625,0.7995070815086365,0.3710561394691467,0.3555534183979034,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9893798828125,0.7107104659080505,0.2566156089305877,1.1755636930465698,288.9969177246094,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.1788330078125,289.0150756835937,1.0,0.642812967300415,1.0,1.0,0.0,1.0,-3.3376617431640625,3.3376526832580566,8.96094752533827e-06,2.5796353816986084,5.551115123125783e-17,5.551115123125783e-17,0.0,204.00840759277344,207.0,2062.962158203125,-0.0,3288.658447265625,1.0,283.1498107910156,288.5116271972656,288.92694091796875,289.0462951660156,293.1499938964844,293.1499938964844,283.1499938964844,18511.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2746266424655914,1.0,0.0,0.0,0.000160572148161,0.4281265139579773,3.044923688189094e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,39.844722747802734,0.0,16.818355560302734,1895.4371337890625,0.0,1.7488868236541748,0.233590081334114,1.0,0.0,3.0,1.0,0.0
11987040,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9892272949219,0.7083471417427063,0.2540800869464874,0.2330797165632248,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9974060058594,0.8936951160430908,0.5247195363044739,0.4999271929264068,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9996337890625,0.9990000128746032,0.8401727080345154,0.515235185623169,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.99420166015625,0.7995070815086365,0.3710561394691467,0.3555534183979034,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9893798828125,0.7107104659080505,0.2566156089305877,1.1755636930465698,288.9969177246094,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.1788330078125,289.0150756835937,1.0,0.642812967300415,1.0,1.0,0.0,1.0,-3.3376617431640625,3.3376526832580566,8.96094752533827e-06,2.5796353816986084,5.551115123125783e-17,5.551115123125783e-17,0.0,204.00840759277344,207.0,2062.962158203125,-0.0,3288.658447265625,1.0,283.1498107910156,288.5116271972656,288.92694091796875,289.0462951660156,293.1499938964844,293.1499938964844,283.1499938964844,18511.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2746266424655914,1.0,0.0,0.0,0.000160572148161,0.4281265139579773,3.044923688189094e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,39.844722747802734,0.0,16.818355560302734,1895.4371337890625,0.0,1.7488868236541748,0.233590081334114,1.0,0.0,3.0,1.0,0.0
11987100,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1972961425781,0.7069689035415649,0.2542050778865814,0.2330089509487152,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.20281982421875,0.8919194936752319,0.5247259736061096,0.499654084444046,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2043151855469,0.9990000128746032,0.8430447578430176,0.5179454684257507,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.20068359375,0.7980103492736816,0.3711939454078674,0.3554764986038208,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1974182128906,0.7093381285667419,0.2566724717617035,1.175113558769226,289.2024841308594,290.5307006835937,289.6494445800781,285.9665832519531,289.6504821777344,297.19244384765625,289.21441650390625,1.0,0.643938422203064,1.0,1.0,0.0,1.0,-3.3398642539978027,3.339855432510376,8.972498108050786e-06,2.5812301635742188,5.551115123125783e-17,5.551115123125783e-17,0.0,205.472900390625,207.0,1357.3524169921875,-0.0,3302.01220703125,1.0,283.1494445800781,288.511474609375,288.7919921875,288.8733215332031,293.1499938964844,293.1499938964844,283.1499938964844,18152.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2517755627632141,1.0,0.0,0.0,1.6238889656960964e-05,0.4568593800067901,3.0793745916905813e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3397975862026214,0.0,17.69475746154785,1895.4371337890625,0.0,0.0,0.2333421856164932,1.0,0.0,3.0,1.0,0.0
11987160,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3288269042969,0.7060602307319641,0.2545120120048523,0.2332633882761001,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.33221435546875,0.8905845880508423,0.5249831080436707,0.4998464584350586,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3331298828125,0.9990000128746032,0.8459779024124146,0.5204116702079773,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3309020996094,0.7969428896903992,0.3715632557868957,0.3557785749435425,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3288879394531,0.7083774209022522,0.2569406926631927,1.1761224269866943,289.3320007324219,290.5682678222656,289.619140625,285.9473571777344,289.62017822265625,297.2067565917969,289.3393249511719,1.0,0.6453984975814819,1.0,1.0,0.0067582358606159,1.0,-3.344939947128296,3.3449203968048096,1.9644272470031865e-05,2.5851049423217773,5.551115123125783e-17,5.551115123125783e-17,0.0,206.9517974853516,210.0,883.8773193359375,-0.0,3322.00634765625,1.0,283.1493835449219,288.5114440917969,288.6468811035156,288.7235107421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2153899818658828,1.0,0.0,0.0,1.5985995560185984e-05,0.4721598327159881,3.0314184322477455e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1276997774839401,0.0,18.189008712768555,1895.4371337890625,0.0,0.0,0.2334887087345123,1.0,0.0,3.0,1.0,0.0
11987220,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4507141113281,0.7042831182479858,0.2548385560512543,0.2337602078914642,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4516906738281,0.88798987865448,0.5251298546791077,0.5002321600914001,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.45196533203125,0.9990000128746032,0.8508672118186951,0.525265097618103,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4513244628906,0.7949488162994385,0.372114896774292,0.3564850687980652,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4507141113281,0.7066734433174133,0.2574302554130554,1.1789731979370115,289.4516296386719,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.2254943847656,289.4537658691406,1.0,0.6483887434005737,1.0,1.0,0.020274706184864,1.0,-3.356118679046631,3.3560233116149902,9.5517432782799e-05,2.5937283039093018,5.551115123125783e-17,5.551115123125783e-17,0.0,209.9413604736328,213.0,352.822265625,-0.0,3364.694091796875,1.0,283.1492614746094,288.5113830566406,288.3761291503906,288.4456787109375,293.1499938964844,293.1499938964844,283.1499938964844,17923.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1082169562578201,1.0,0.0,0.0,1.591749423823785e-05,0.4889183342456817,3.018428606019197e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1286151707172393,0.0,18.81483459472656,1895.4371337890625,0.0,0.0,0.2341494411230087,1.0,0.0,3.0,1.0,0.0
11987280,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4507141113281,0.7042831182479858,0.2548385560512543,0.2337602078914642,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4516906738281,0.88798987865448,0.5251298546791077,0.5002321600914001,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.45196533203125,0.9990000128746032,0.8508672118186951,0.525265097618103,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4513244628906,0.7949488162994385,0.372114896774292,0.3564850687980652,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4507141113281,0.7066734433174133,0.2574302554130554,1.1789731979370115,289.4516296386719,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.2254943847656,289.4537658691406,1.0,0.6483887434005737,1.0,1.0,0.020274706184864,1.0,-3.356118679046631,3.3560233116149902,9.5517432782799e-05,2.5937283039093018,5.551115123125783e-17,5.551115123125783e-17,0.0,209.9413604736328,213.0,352.822265625,-0.0,3364.694091796875,1.0,283.1492614746094,288.5113830566406,288.3761291503906,288.4456787109375,293.1499938964844,293.1499938964844,283.1499938964844,17923.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1082169562578201,1.0,0.0,0.0,1.591749423823785e-05,0.4889183342456817,3.018428606019197e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1286151707172393,0.0,18.81483459472656,1895.4371337890625,0.0,0.0,0.2341494411230087,1.0,0.0,3.0,1.0,0.0
11987340,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.47430419921875,0.7017397880554199,0.2544257938861847,0.2336658835411071,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4742431640625,0.8847480416297913,0.5243101716041565,0.499807596206665,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4742126464844,0.9990000128746032,0.8541114330291748,0.5304591059684753,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4742736816406,0.7923677563667297,0.3719411492347717,0.3566155135631561,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.47430419921875,0.7044515013694763,0.2574011385440826,1.1800267696380615,289.4742431640625,290.7132873535156,289.502197265625,285.87408447265625,289.5040588378906,297.2284545898437,289.4740905761719,1.0,0.650829017162323,1.0,1.0,0.0337911769747734,1.0,-3.3631718158721924,3.3627638816833496,0.000407828396419,2.5989737510681152,5.551115123125783e-17,5.551115123125783e-17,0.0,212.9507293701172,216.0,115.07861328125,-0.0,3398.201904296875,1.0,283.14910888671875,288.5113220214844,288.12994384765625,288.1932067871094,293.1499938964844,293.1499938964844,283.1499938964844,17940.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5933041140669957e-05,0.4958352148532867,3.0213765517261853e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1284138262271881,0.0,19.12342643737793,1895.4371337890625,0.0,0.0,0.2346898317337036,1.0,0.0,3.0,1.0,0.0
11987400,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.47430419921875,0.7017397880554199,0.2544257938861847,0.2336658835411071,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4742431640625,0.8847480416297913,0.5243101716041565,0.499807596206665,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4742126464844,0.9990000128746032,0.8541114330291748,0.5304591059684753,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4742736816406,0.7923677563667297,0.3719411492347717,0.3566155135631561,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.47430419921875,0.7044515013694763,0.2574011385440826,1.1800267696380615,289.4742431640625,290.7132873535156,289.502197265625,285.87408447265625,289.5040588378906,297.2284545898437,289.4740905761719,1.0,0.650829017162323,1.0,1.0,0.0337911769747734,1.0,-3.3631718158721924,3.3627638816833496,0.000407828396419,2.5989737510681152,5.551115123125783e-17,5.551115123125783e-17,0.0,212.9507293701172,216.0,115.07861328125,-0.0,3398.201904296875,1.0,283.14910888671875,288.5113220214844,288.12994384765625,288.1932067871094,293.1499938964844,293.1499938964844,283.1499938964844,17940.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5933041140669957e-05,0.4958352148532867,3.0213765517261853e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1284138262271881,0.0,19.12342643737793,1895.4371337890625,0.0,0.0,0.2346898317337036,1.0,0.0,3.0,1.0,0.0
11987460,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4720458984375,0.6983605027198792,0.253361165523529,0.2329525798559188,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4725341796875,0.8808019757270813,0.5226529836654663,0.4985420405864715,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.47271728515625,0.9990000128746032,0.8559855818748474,0.5360938310623169,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.47235107421875,0.7890723943710327,0.3710576891899109,0.3560527265071869,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4720458984375,0.701489269733429,0.2567759454250335,1.1784180402755735,289.4725036621094,290.7821044921875,289.4466857910156,285.8399963378906,289.4953308105469,297.2202453613281,289.47393798828125,1.0,0.652584433555603,1.0,1.0,0.0811690688133239,1.0,-3.364962577819824,3.3431742191314697,0.0217882934957742,2.579181909561157,5.551115123125783e-17,5.551115123125783e-17,0.0,215.96397399902344,219.0,40.21636581420898,-0.0,3419.457763671875,1.0,283.14898681640625,288.5112609863281,287.9057312011719,287.96337890625,293.1499938964844,293.1499938964844,283.1499938964844,17966.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5955994967953302e-05,0.4985334575176239,3.025729352398171e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1274227052927017,0.0,19.263656616210938,1895.4371337890625,0.0,0.0,0.2350014001131057,1.0,0.0,3.0,1.0,0.0
11987520,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4720458984375,0.6983605027198792,0.253361165523529,0.2329525798559188,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4725341796875,0.8808019757270813,0.5226529836654663,0.4985420405864715,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.47271728515625,0.9990000128746032,0.8559855818748474,0.5360938310623169,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.47235107421875,0.7890723943710327,0.3710576891899109,0.3560527265071869,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4720458984375,0.701489269733429,0.2567759454250335,1.1784180402755735,289.4725036621094,290.7821044921875,289.4466857910156,285.8399963378906,289.4953308105469,297.2202453613281,289.47393798828125,1.0,0.652584433555603,1.0,1.0,0.0811690688133239,1.0,-3.364962577819824,3.3431742191314697,0.0217882934957742,2.579181909561157,5.551115123125783e-17,5.551115123125783e-17,0.0,215.96397399902344,219.0,40.21636581420898,-0.0,3419.457763671875,1.0,283.14898681640625,288.5112609863281,287.9057312011719,287.96337890625,293.1499938964844,293.1499938964844,283.1499938964844,17966.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5955994967953302e-05,0.4985334575176239,3.025729352398171e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1274227052927017,0.0,19.263656616210938,1895.4371337890625,0.0,0.0,0.2350014001131057,1.0,0.0,3.0,1.0,0.0
11987580,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7006225585937,0.6947046518325806,0.2524731755256653,0.2321067005395889,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.70849609375,0.8766310214996338,0.5212768912315369,0.4971286952495575,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.71099853515625,0.9990000128746032,0.8581900000572205,0.5420945882797241,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7054443359375,0.7854906916618347,0.3702906966209411,0.3552902042865753,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7008361816406,0.6981518268585205,0.2561388909816742,1.175681471824646,289.7081298828125,290.8480834960937,289.3934936523437,285.8078918457031,289.9183044433594,297.21630859375,289.726318359375,1.0,0.6540570855140686,1.0,1.0,0.1285469681024551,1.0,-3.365245819091797,3.134485244750977,0.2307603806257248,2.3713839054107666,5.551115123125783e-17,5.551115123125783e-17,0.0,218.9678192138672,207.0,318.8429260253906,-0.0,3435.591064453125,1.0,283.1488342285156,288.5111999511719,287.7012939453125,287.7538757324219,293.1499938964844,293.1499938964844,283.1499938964844,17983.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597119444340933e-05,0.4995253086090088,3.028611432823181e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1282620131969452,0.0,19.323110580444336,1895.4371337890625,0.0,0.0,0.2351558804512024,1.0,0.0,3.0,1.0,0.0
11987640,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7006225585937,0.6947046518325806,0.2524731755256653,0.2321067005395889,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.70849609375,0.8766310214996338,0.5212768912315369,0.4971286952495575,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.71099853515625,0.9990000128746032,0.8581900000572205,0.5420945882797241,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7054443359375,0.7854906916618347,0.3702906966209411,0.3552902042865753,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7008361816406,0.6981518268585205,0.2561388909816742,1.175681471824646,289.7081298828125,290.8480834960937,289.3934936523437,285.8078918457031,289.9183044433594,297.21630859375,289.726318359375,1.0,0.6540570855140686,1.0,1.0,0.1285469681024551,1.0,-3.365245819091797,3.134485244750977,0.2307603806257248,2.3713839054107666,5.551115123125783e-17,5.551115123125783e-17,0.0,218.9678192138672,207.0,318.8429260253906,-0.0,3435.591064453125,1.0,283.1488342285156,288.5111999511719,287.7012939453125,287.7538757324219,293.1499938964844,293.1499938964844,283.1499938964844,17983.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597119444340933e-05,0.4995253086090088,3.028611432823181e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1282620131969452,0.0,19.323110580444336,1895.4371337890625,0.0,0.0,0.2351558804512024,1.0,0.0,3.0,1.0,0.0
11987700,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9766540527344,0.6989557147026062,0.2527466416358948,0.2318904250860214,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9859313964844,0.8818560838699341,0.521569013595581,0.4968195557594299,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9887084960937,0.9990000128746032,0.861387312412262,0.5323696732521057,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9823608398437,0.790247917175293,0.3706257343292236,0.3551170229911804,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9769287109375,0.7024130821228027,0.2563361525535583,1.174594521522522,289.9854736328125,290.8799133300781,289.3678283691406,285.7926330566406,290.25799560546875,297.2294311523437,290.0058288574219,1.0,0.6483979821205139,1.0,1.0,0.1522359102964401,1.0,-3.351430892944336,2.968136548995972,0.3832943439483642,2.209151029586792,5.551115123125783e-17,5.551115123125783e-17,0.0,213.12570190429688,207.0,522.86279296875,-0.0,3368.934814453125,1.0,283.1487731933594,288.5111694335937,287.6058349609375,287.65606689453125,293.1499938964844,293.1499938964844,283.1499938964844,17988.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597593472979497e-05,0.4997414052486419,3.0295107785252573e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1310512721538543,0.0,19.33772659301757,1895.4371337890625,0.0,0.0,0.2351979613304138,1.0,0.0,3.0,1.0,0.0
11987760,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.20660400390625,0.7042399644851685,0.2535595595836639,0.2321932464838028,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2122497558594,0.8881614208221436,0.5225893259048462,0.4972456693649292,297.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2138061523437,0.9990000128746032,0.8664158582687378,0.5218349099159241,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2101135253906,0.7959874272346497,0.3715339303016662,0.3555067181587219,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2067565917969,0.707588255405426,0.257017970085144,1.1755964756011963,290.2119445800781,290.9109191894531,289.3428039550781,285.7779541015625,290.43536376953125,297.253173828125,290.2238464355469,1.0,0.643949568271637,1.0,1.0,0.1738968938589096,1.0,-3.3413002490997314,2.8783669471740723,0.462933212518692,2.1218292713165283,5.551115123125783e-17,5.551115123125783e-17,0.0,207.16064453125,210.0,540.2667846679688,-0.0,3311.109619140625,1.0,283.1487121582031,288.5111389160156,287.5145874023437,287.5626220703125,293.1499938964844,293.1499938964844,283.1499938964844,17992.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5979267118382268e-05,0.4998647272586822,3.03014232629073e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1347771137952804,0.0,19.346790313720703,1895.4371337890625,0.0,0.0,0.235225647687912,1.0,0.0,3.0,1.0,0.0
11987820,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.50201416015625,0.7043334245681763,0.2555246353149414,0.2339541316032409,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5068054199219,0.8874020576477051,0.5251124501228333,0.4995789229869842,297.4986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5082092285156,0.9990000128746032,0.8760120868682861,0.5255944132804871,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5049743652344,0.795635998249054,0.3737978637218475,0.3576076030731201,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.50213623046875,0.7075589299201965,0.2589548826217651,1.1839262247085571,290.5065612792969,290.9703063964844,289.294921875,285.7504577636719,290.7025756835937,297.2969970703125,290.5174560546875,1.0,0.6489614248275757,1.0,1.0,0.2172188758850097,1.0,-3.3632373809814453,2.769973993301392,0.5932633876800537,2.0084123611450195,5.551115123125783e-17,5.551115123125783e-17,0.0,209.94029235839844,213.0,451.2131652832031,-0.0,3376.30810546875,1.0,283.1485595703125,288.5111083984375,287.343994140625,287.3879089355469,293.1499938964844,293.1499938964844,283.1499938964844,17996.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983083358150907e-05,0.4999703764915466,3.030866031240864e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1410425305366516,0.0,19.355669021606445,1895.4371337890625,0.0,0.0,0.2352550327777862,1.0,0.0,3.0,1.0,0.0
