time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11987880,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.50201416015625,0.7043334245681763,0.2555246353149414,0.2339541316032409,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5068054199219,0.8874020576477051,0.5251124501228333,0.4995789229869842,297.4986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5082092285156,0.9990000128746032,0.8760120868682861,0.5255944132804871,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5049743652344,0.795635998249054,0.3737978637218475,0.3576076030731201,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.50213623046875,0.7075589299201965,0.2589548826217651,1.1839262247085571,290.5065612792969,290.9703063964844,289.294921875,285.7504577636719,290.7025756835937,297.2969970703125,290.5174560546875,1.0,0.6489614248275757,1.0,1.0,0.2172188758850097,1.0,-3.3632373809814453,2.769973993301392,0.5932633876800537,2.0084123611450195,5.551115123125783e-17,5.551115123125783e-17,0.0,209.94029235839844,213.0,451.2131652832031,-0.0,3376.30810546875,1.0,283.1485595703125,288.5111083984375,287.343994140625,287.3879089355469,293.1499938964844,293.1499938964844,283.1499938964844,17996.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983083358150907e-05,0.4999703764915466,3.030866031240864e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1410425305366516,0.0,19.355669021606445,1895.4371337890625,0.0,0.0,0.2352550327777862,1.0,0.0,3.0,1.0,0.0
11987940,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8027038574219,0.704544723033905,0.2575992345809936,0.2358449101448059,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8076477050781,0.886767566204071,0.5278351306915283,0.5021378993988037,297.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80908203125,0.9990000128746032,0.8844799399375916,0.5293915271759033,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.80572509765625,0.7954292297363281,0.3762312531471252,0.3599185049533844,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8028259277344,0.7078412175178528,0.261159747838974,1.193835973739624,290.8074035644531,291.0260009765625,289.25,285.7255554199219,290.9989318847656,297.32989501953125,290.818603515625,1.0,0.6535760164260864,1.0,1.0,0.2605408430099487,1.0,-3.387847423553467,2.652820587158203,0.735027015209198,1.8862080574035645,5.551115123125783e-17,5.551115123125783e-17,0.0,212.9092254638672,216.0,431.13330078125,-0.0,3449.505859375,1.0,283.1484375,288.51104736328125,287.18798828125,287.2281494140625,293.1499938964844,293.1499938964844,283.1499938964844,17998.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984749552444555e-05,0.4999984204769134,3.031182076174144e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464203596115112,0.0,19.358781814575195,1895.4371337890625,0.0,0.0,0.2352666854858398,1.0,0.0,3.0,1.0,0.0
11988000,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8027038574219,0.704544723033905,0.2575992345809936,0.2358449101448059,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8076477050781,0.886767566204071,0.5278351306915283,0.5021378993988037,297.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80908203125,0.9990000128746032,0.8844799399375916,0.5293915271759033,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.80572509765625,0.7954292297363281,0.3762312531471252,0.3599185049533844,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8028259277344,0.7078412175178528,0.261159747838974,1.193835973739624,290.8074035644531,291.0260009765625,289.25,285.7255554199219,290.9989318847656,297.32989501953125,290.818603515625,1.0,0.6535760164260864,1.0,1.0,0.2605408430099487,1.0,-3.387847423553467,2.652820587158203,0.735027015209198,1.8862080574035645,5.551115123125783e-17,5.551115123125783e-17,0.0,212.9092254638672,216.0,431.13330078125,-0.0,3449.505859375,1.0,283.1484375,288.51104736328125,287.18798828125,287.2281494140625,293.1499938964844,293.1499938964844,283.1499938964844,17998.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984749552444555e-05,0.4999984204769134,3.031182076174144e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464203596115112,0.0,19.358781814575195,1895.4371337890625,0.0,0.0,0.2352666854858398,1.0,0.0,3.0,1.0,0.0
11988060,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9685363769531,0.7048601508140564,0.2595441043376922,0.2377549111843109,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.97021484375,0.8862955570220947,0.530440628528595,0.5047760605812073,297.5671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.970703125,0.9990000128746032,0.8923154473304749,0.5330014824867249,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9695739746094,0.7953682541847229,0.3785800039768219,0.3622919023036957,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9685974121094,0.7083317637443542,0.2633779644966125,1.2043536901474,290.9701232910156,291.07879638671875,289.2074279785156,285.70220947265625,291.0662536621094,297.3551025390625,290.9739074707031,1.0,0.6583170890808105,1.0,1.0,0.270790547132492,1.0,-3.4131643772125244,2.6345102787017822,0.778654158115387,1.862377047538757,5.551115123125783e-17,5.551115123125783e-17,0.0,215.90478515625,219.0,261.8381652832031,-0.0,3526.191162109375,1.0,283.1483154296875,288.5110168457031,287.0452575683594,287.0820007324219,293.1499938964844,293.1499938964844,283.1499938964844,17999.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985428035492077e-05,0.5000033378601074,3.031310554131583e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1504886001348495,0.0,19.359771728515625,1895.4371337890625,0.0,0.0,0.2352709919214248,1.0,0.0,3.0,1.0,0.0
11988120,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9685363769531,0.7048601508140564,0.2595441043376922,0.2377549111843109,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.97021484375,0.8862955570220947,0.530440628528595,0.5047760605812073,297.5671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.970703125,0.9990000128746032,0.8923154473304749,0.5330014824867249,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9695739746094,0.7953682541847229,0.3785800039768219,0.3622919023036957,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9685974121094,0.7083317637443542,0.2633779644966125,1.2043536901474,290.9701232910156,291.07879638671875,289.2074279785156,285.70220947265625,291.0662536621094,297.3551025390625,290.9739074707031,1.0,0.6583170890808105,1.0,1.0,0.270790547132492,1.0,-3.4131643772125244,2.6345102787017822,0.778654158115387,1.862377047538757,5.551115123125783e-17,5.551115123125783e-17,0.0,215.90478515625,219.0,261.8381652832031,-0.0,3526.191162109375,1.0,283.1483154296875,288.5110168457031,287.0452575683594,287.0820007324219,293.1499938964844,293.1499938964844,283.1499938964844,17999.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985428035492077e-05,0.5000033378601074,3.031310554131583e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1504886001348495,0.0,19.359771728515625,1895.4371337890625,0.0,0.0,0.2352709919214248,1.0,0.0,3.0,1.0,0.0
11988180,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.7043639421463013,0.2607216835021972,0.2390490472316742,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.8851478099822998,0.5320940613746643,0.5066155791282654,297.5779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0584411621094,0.9990000128746032,0.8987046480178833,0.5369744896888733,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0576171875,0.794664204120636,0.3801868855953216,0.3640519678592682,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.7082237005233765,0.2650390267372131,1.2128028869628906,291.0580444335937,291.1297912597656,289.1662902832031,285.6791687011719,291.1199645996094,297.36651611328125,291.0608215332031,1.0,0.6624608039855957,1.0,1.0,0.2810402810573578,1.0,-3.4339964389801025,2.615894556045532,0.8181019425392151,1.8393031358718872,5.551115123125783e-17,5.551115123125783e-17,0.0,218.9154052734375,222.0,161.68873596191406,-0.0,3593.221435546875,1.0,283.1481628417969,288.510986328125,286.9144592285156,286.9481506347656,293.1499938964844,293.1499938964844,283.1499938964844,17999.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985688150976785e-05,0.5000028014183044,3.0313601563809744e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.15243661403656,0.0,19.360050201416016,1895.4371337890625,0.0,0.0,0.2352724969387054,1.0,0.0,3.0,1.0,0.0
11988240,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.7043639421463013,0.2607216835021972,0.2390490472316742,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.8851478099822998,0.5320940613746643,0.5066155791282654,297.5779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0584411621094,0.9990000128746032,0.8987046480178833,0.5369744896888733,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0576171875,0.794664204120636,0.3801868855953216,0.3640519678592682,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.7082237005233765,0.2650390267372131,1.2128028869628906,291.0580444335937,291.1297912597656,289.1662902832031,285.6791687011719,291.1199645996094,297.36651611328125,291.0608215332031,1.0,0.6624608039855957,1.0,1.0,0.2810402810573578,1.0,-3.4339964389801025,2.615894556045532,0.8181019425392151,1.8393031358718872,5.551115123125783e-17,5.551115123125783e-17,0.0,218.9154052734375,222.0,161.68873596191406,-0.0,3593.221435546875,1.0,283.1481628417969,288.510986328125,286.9144592285156,286.9481506347656,293.1499938964844,293.1499938964844,283.1499938964844,17999.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985688150976785e-05,0.5000028014183044,3.0313601563809744e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.15243661403656,0.0,19.360050201416016,1895.4371337890625,0.0,0.0,0.2352724969387054,1.0,0.0,3.0,1.0,0.0
11988300,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0929870605469,0.7038323879241943,0.2610940337181091,0.2394819855690002,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0940856933594,0.8843373656272888,0.5326539874076843,0.5072591304779053,297.5791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.09442138671875,0.9990000128746032,0.9015377759933472,0.5390995740890503,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0936584472656,0.794076144695282,0.3807665705680847,0.3647054433822632,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0930480957031,0.7079246640205383,0.2656770050525665,1.2161372900009155,291.0940246582031,291.1499938964844,289.146240234375,285.6677551269531,291.1464538574219,297.3685302734375,291.0965270996094,1.0,0.6643089652061462,1.0,1.0,0.2861651182174682,1.0,-3.442645788192749,2.6051931381225586,0.83745276927948,1.82676100730896,5.551115123125783e-17,5.551115123125783e-17,0.0,220.42120361328125,222.0,133.80014038085938,-0.0,3622.748779296875,1.0,283.1481018066406,288.5109558105469,286.8531799316406,286.8854675292969,293.1499938964844,293.1499938964844,283.1499938964844,17999.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59857481776271e-05,0.5000022053718567,3.0313712694532424e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1530261039733886,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352728098630905,1.0,0.0,3.0,1.0,0.0
11988360,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11346435546875,0.7031734585762024,0.2613594233989715,0.239814281463623,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137390136719,0.8834183812141418,0.5330653190612793,0.5077645778656006,297.5782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138000488281,0.9990000128746032,0.9041651487350464,0.5412821173667908,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136474609375,0.7933740615844727,0.3812178373336792,0.365239530801773,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134948730469,0.7074971795082092,0.2661983668804168,1.218960523605347,291.1137084960937,291.1499938964844,289.1264953613281,285.6564025878906,291.1423034667969,297.368408203125,291.1142883300781,1.0,0.6660400032997131,1.0,1.0,0.28699991106987,1.0,-3.4503190517425537,2.606920003890991,0.843398928642273,1.8268163204193115,5.551115123125783e-17,5.551115123125783e-17,0.0,221.92642211914065,225.0,92.1388931274414,-0.0,3650.1318359375,1.0,283.1480407714844,288.5109558105469,286.7944030761719,286.8253479003906,293.1499938964844,293.1499938964844,283.1499938964844,17999.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598578273842577e-05,0.5000016093254089,3.0313780457168205e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1534212380647659,0.0,19.360107421875,1895.4371337890625,0.0,0.0,0.2352729737758636,1.0,0.0,3.0,1.0,0.0
11988420,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184997558594,0.701377809047699,0.2614553570747375,0.2401211857795715,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11846923828125,0.8811535239219666,0.5333051681518555,0.50826495885849,297.5682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184387207031,0.9990000128746032,0.9085845351219176,0.5459091663360596,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11846923828125,0.7915322780609131,0.3816298842430115,0.3658759295940399,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184997558594,0.7061594724655151,0.2668026685714721,1.2227762937545776,291.11846923828125,291.1499938964844,289.0879211425781,285.6339416503906,291.1262512207031,297.3616943359375,291.118408203125,1.0,0.6690518260002136,1.0,1.0,0.2886694371700287,1.0,-3.4622161388397217,2.609739065170288,0.852476954460144,1.8270831108093264,5.551115123125783e-17,5.551115123125783e-17,0.0,224.9383087158203,228.0,30.647851943969727,-0.0,3696.813232421875,1.0,283.1478881835937,288.51092529296875,286.6839599609375,286.71246337890625,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000008344650269,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1534578204154968,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988480,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184997558594,0.701377809047699,0.2614553570747375,0.2401211857795715,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11846923828125,0.8811535239219666,0.5333051681518555,0.50826495885849,297.5682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184387207031,0.9990000128746032,0.9085845351219176,0.5459091663360596,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11846923828125,0.7915322780609131,0.3816298842430115,0.3658759295940399,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184997558594,0.7061594724655151,0.2668026685714721,1.2227762937545776,291.11846923828125,291.1499938964844,289.0879211425781,285.6339416503906,291.1262512207031,297.3616943359375,291.118408203125,1.0,0.6690518260002136,1.0,1.0,0.2886694371700287,1.0,-3.4622161388397217,2.609739065170288,0.852476954460144,1.8270831108093264,5.551115123125783e-17,5.551115123125783e-17,0.0,224.9383087158203,228.0,30.647851943969727,-0.0,3696.813232421875,1.0,283.1478881835937,288.51092529296875,286.6839599609375,286.71246337890625,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000008344650269,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1534578204154968,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988540,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112976074219,0.6989923119544983,0.2610766291618347,0.2399809062480926,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111145019531,0.8783851861953735,0.5329365730285645,0.5081541538238525,297.5508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.111083984375,0.9990000128746032,0.912123441696167,0.550862193107605,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111755371094,0.7891622185707092,0.381507933139801,0.3659828007221222,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112976074219,0.704214870929718,0.2668996155261993,1.2242472171783447,291.1111145019531,291.1499938964844,289.05047607421875,285.6117248535156,291.1091003417969,297.34912109375,291.1107482910156,1.0,0.6715140342712402,1.0,1.0,0.2903389930725097,1.0,-3.469774007797241,2.609503746032715,0.8602703809738159,1.8252534866333008,5.551115123125783e-17,5.551115123125783e-17,0.0,227.94932556152344,231.0,1.348859190940857,-0.0,3733.10791015625,1.0,283.14776611328125,288.5108947753906,286.58221435546875,286.6084899902344,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000003576278687,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1529770642518997,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988600,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112976074219,0.6989923119544983,0.2610766291618347,0.2399809062480926,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111145019531,0.8783851861953735,0.5329365730285645,0.5081541538238525,297.5508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.111083984375,0.9990000128746032,0.912123441696167,0.550862193107605,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111755371094,0.7891622185707092,0.381507933139801,0.3659828007221222,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112976074219,0.704214870929718,0.2668996155261993,1.2242472171783447,291.1111145019531,291.1499938964844,289.05047607421875,285.6117248535156,291.1091003417969,297.34912109375,291.1107482910156,1.0,0.6715140342712402,1.0,1.0,0.2903389930725097,1.0,-3.469774007797241,2.609503746032715,0.8602703809738159,1.8252534866333008,5.551115123125783e-17,5.551115123125783e-17,0.0,227.94932556152344,231.0,1.348859190940857,-0.0,3733.10791015625,1.0,283.14776611328125,288.5108947753906,286.58221435546875,286.6084899902344,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000003576278687,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1529770642518997,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988660,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.095947265625,0.6961730718612671,0.2603343427181244,0.239500418305397,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.8752757906913757,0.5321264863014221,0.5076037049293518,297.5286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.9990000128746032,0.9149593710899352,0.5560517907142639,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957946777344,0.7864119410514832,0.3809770047664642,0.3656872808933258,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.095947265625,0.7018028497695923,0.2665915787220001,1.2238337993621826,291.0956726074219,291.1499938964844,289.0140075683594,285.5897521972656,291.0874938964844,297.3328857421875,291.0950622558594,1.0,0.6735467910766602,1.0,1.0,0.29148730635643,1.0,-3.473927497863769,2.6085455417633057,0.8653818964958191,1.8234457969665527,5.551115123125783e-17,5.551115123125783e-17,0.0,230.9581756591797,234.0,-15.28675651550293,-0.0,3761.14111328125,1.0,283.1476135253906,288.5108642578125,286.4882507324219,286.51251220703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1522785723209381,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988720,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.095947265625,0.6961730718612671,0.2603343427181244,0.239500418305397,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.8752757906913757,0.5321264863014221,0.5076037049293518,297.5286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.9990000128746032,0.9149593710899352,0.5560517907142639,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957946777344,0.7864119410514832,0.3809770047664642,0.3656872808933258,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.095947265625,0.7018028497695923,0.2665915787220001,1.2238337993621826,291.0956726074219,291.1499938964844,289.0140075683594,285.5897521972656,291.0874938964844,297.3328857421875,291.0950622558594,1.0,0.6735467910766602,1.0,1.0,0.29148730635643,1.0,-3.473927497863769,2.6085455417633057,0.8653818964958191,1.8234457969665527,5.551115123125783e-17,5.551115123125783e-17,0.0,230.9581756591797,234.0,-15.28675651550293,-0.0,3761.14111328125,1.0,283.1476135253906,288.5108642578125,286.4882507324219,286.51251220703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1522785723209381,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988780,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.07666015625,0.6930163502693176,0.2592951357364654,0.2387444823980331,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.07635498046875,0.8719231486320496,0.5309689044952393,0.5067123770713806,297.5030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07623291015625,0.9990000128746032,0.917161464691162,0.5614222288131714,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.07647705078125,0.783370316028595,0.3801059126853943,0.3650619685649872,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07666015625,0.6990219354629517,0.2659514248371124,1.2218804359436035,291.07635498046875,291.1499938964844,288.9784240722656,285.5679931640625,291.0653991699219,297.31414794921875,291.0756225585937,1.0,0.6752288937568665,1.0,1.0,0.2926355898380279,1.0,-3.475306987762451,2.6057047843933105,0.8696022629737854,1.820368289947509,5.551115123125783e-17,5.551115123125783e-17,0.0,233.9654083251953,237.0,-23.462787628173828,-0.0,3782.361572265625,1.0,283.1474914550781,288.5108337402344,286.4013671875,286.423828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1514818221330642,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988840,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.07666015625,0.6930163502693176,0.2592951357364654,0.2387444823980331,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.07635498046875,0.8719231486320496,0.5309689044952393,0.5067123770713806,297.5030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07623291015625,0.9990000128746032,0.917161464691162,0.5614222288131714,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.07647705078125,0.783370316028595,0.3801059126853943,0.3650619685649872,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07666015625,0.6990219354629517,0.2659514248371124,1.2218804359436035,291.07635498046875,291.1499938964844,288.9784240722656,285.5679931640625,291.0653991699219,297.31414794921875,291.0756225585937,1.0,0.6752288937568665,1.0,1.0,0.2926355898380279,1.0,-3.475306987762451,2.6057047843933105,0.8696022629737854,1.820368289947509,5.551115123125783e-17,5.551115123125783e-17,0.0,233.9654083251953,237.0,-23.462787628173828,-0.0,3782.361572265625,1.0,283.1474914550781,288.5108337402344,286.4013671875,286.423828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1514818221330642,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988900,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0663452148437,0.6913349032402039,0.2586808800697326,0.238278716802597,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0660095214844,0.8701782822608948,0.5302813053131104,0.5061603784561157,297.4892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06591796875,0.9990000128746032,0.918044090270996,0.5641615390777588,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0661315917969,0.7817609906196594,0.3795594274997711,0.3646416366100311,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0663146972656,0.6975173354148865,0.2655250132083893,1.2204104661941528,291.0660095214844,291.1499938964844,288.9609375,285.55718994140625,291.0542907714844,297.3041381835937,291.0652770996094,1.0,0.6759582161903381,1.0,1.0,0.2932097315788269,1.0,-3.4751055240631104,2.603663444519043,0.8714421987533569,1.818405270576477,5.551115123125783e-17,5.551115123125783e-17,0.0,235.46847534179688,237.0,-25.68545913696289,-0.0,3790.7666015625,1.0,283.1474304199219,288.51080322265625,286.3603820800781,286.3819885253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1510715931653976,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988960,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0586242675781,0.689598798751831,0.2580170333385467,0.237764835357666,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0584716796875,0.8683995604515076,0.5295377373695374,0.5055508017539978,297.47515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05841064453125,0.9990000128746032,0.9188060760498048,0.5669311881065369,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585021972656,0.7801051735877991,0.3789536654949188,0.3641613721847534,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05859375,0.6959511637687683,0.2650414109230041,1.2186681032180786,291.0584716796875,291.1499938964844,288.9436340332031,285.5464172363281,291.05029296875,297.2938842773437,291.0581359863281,1.0,0.6766241192817688,1.0,1.0,0.2947658002376556,1.0,-3.4744133949279785,2.5982441902160645,0.8761690855026245,1.813183069229126,5.551115123125783e-17,5.551115123125783e-17,0.0,236.9712677001953,240.0,-22.02467536926269,-0.0,3797.931640625,1.0,283.1473693847656,288.5107727050781,286.32086181640625,286.3417053222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1506750136613845,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989020,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0499572753906,0.686026394367218,0.2565910518169403,0.236635074019432,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498352050781,0.8647977709770203,0.5279481410980225,0.5042165517807007,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498046875,0.9990000128746032,0.9200621247291564,0.5725207924842834,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498962402344,0.7767109274864197,0.377619057893753,0.363068550825119,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0499572753906,0.6926912665367126,0.2639481723308563,1.2145525217056274,291.0498352050781,291.1499938964844,288.90948486328125,285.5250244140625,291.0440979003906,297.2735290527344,291.049560546875,1.0,0.6778186559677124,1.0,1.0,0.2978779673576355,1.0,-3.471909284591675,2.5862176418304443,0.8856917023658752,1.801790714263916,5.551115123125783e-17,5.551115123125783e-17,0.0,239.9753570556641,243.0,-14.527700424194336,-0.0,3809.4638671875,1.0,283.147216796875,288.5107421875,286.2461242675781,286.2654724121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1500133723020553,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989080,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0499572753906,0.686026394367218,0.2565910518169403,0.236635074019432,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498352050781,0.8647977709770203,0.5279481410980225,0.5042165517807007,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498046875,0.9990000128746032,0.9200621247291564,0.5725207924842834,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498962402344,0.7767109274864197,0.377619057893753,0.363068550825119,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0499572753906,0.6926912665367126,0.2639481723308563,1.2145525217056274,291.0498352050781,291.1499938964844,288.90948486328125,285.5250244140625,291.0440979003906,297.2735290527344,291.049560546875,1.0,0.6778186559677124,1.0,1.0,0.2978779673576355,1.0,-3.471909284591675,2.5862176418304443,0.8856917023658752,1.801790714263916,5.551115123125783e-17,5.551115123125783e-17,0.0,239.9753570556641,243.0,-14.527700424194336,-0.0,3809.4638671875,1.0,283.147216796875,288.5107421875,286.2461242675781,286.2654724121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1500133723020553,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989140,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429077148437,0.6823685765266418,0.2550476193428039,0.2354001551866531,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04278564453125,0.8611759543418884,0.5262336730957031,0.5027663707733154,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0427551269531,0.9990000128746032,0.9209696650505066,0.5781484842300415,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0428466796875,0.7732527256011963,0.3761405944824219,0.361839085817337,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429077148437,0.6893160939216614,0.2627144455909729,1.2097911834716797,291.0428161621094,291.1499938964844,288.8759155273437,285.5037841796875,291.038330078125,297.25347900390625,291.0425720214844,1.0,0.6788683533668518,1.0,1.0,0.3009901046752929,1.0,-3.4682440757751465,2.5733988285064697,0.8948452472686768,1.789863348007202,5.551115123125783e-17,5.551115123125783e-17,0.0,242.9784545898437,246.0,-10.706453323364258,-0.0,3818.0908203125,1.0,283.1470947265625,288.5107116699219,286.176513671875,286.1945495605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1494618207216262,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989200,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429077148437,0.6823685765266418,0.2550476193428039,0.2354001551866531,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04278564453125,0.8611759543418884,0.5262336730957031,0.5027663707733154,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0427551269531,0.9990000128746032,0.9209696650505066,0.5781484842300415,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0428466796875,0.7732527256011963,0.3761405944824219,0.361839085817337,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429077148437,0.6893160939216614,0.2627144455909729,1.2097911834716797,291.0428161621094,291.1499938964844,288.8759155273437,285.5037841796875,291.038330078125,297.25347900390625,291.0425720214844,1.0,0.6788683533668518,1.0,1.0,0.3009901046752929,1.0,-3.4682440757751465,2.5733988285064697,0.8948452472686768,1.789863348007202,5.551115123125783e-17,5.551115123125783e-17,0.0,242.9784545898437,246.0,-10.706453323364258,-0.0,3818.0908203125,1.0,283.1470947265625,288.5107116699219,286.176513671875,286.1945495605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1494618207216262,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989260,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0421142578125,0.678644061088562,0.2534036338329315,0.2340704798698425,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0421447753906,0.8575450778007507,0.524409830570221,0.5012082457542419,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04217529296875,0.9990000128746032,0.9215508103370668,0.5838063359260559,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0421447753906,0.7697480320930481,0.3745366632938385,0.360486626625061,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0421142578125,0.6858514547348022,0.26136314868927,1.204479098320007,291.0421447753906,291.1499938964844,288.8428039550781,285.482666015625,291.04180908203125,297.2338562011719,291.0422058105469,1.0,0.6797904968261719,1.0,1.0,0.3052651882171631,1.0,-3.4635605812072754,2.5561838150024414,0.9073768258094788,1.773776292800903,5.551115123125783e-17,5.551115123125783e-17,0.0,245.9810333251953,234.0,-2.39133882522583,-0.0,3824.14111328125,1.0,283.1469421386719,288.5106811523437,286.11163330078125,286.1284484863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1490176767110824,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989320,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0421142578125,0.678644061088562,0.2534036338329315,0.2340704798698425,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0421447753906,0.8575450778007507,0.524409830570221,0.5012082457542419,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04217529296875,0.9990000128746032,0.9215508103370668,0.5838063359260559,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0421447753906,0.7697480320930481,0.3745366632938385,0.360486626625061,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0421142578125,0.6858514547348022,0.26136314868927,1.204479098320007,291.0421447753906,291.1499938964844,288.8428039550781,285.482666015625,291.04180908203125,297.2338562011719,291.0422058105469,1.0,0.6797904968261719,1.0,1.0,0.3052651882171631,1.0,-3.4635605812072754,2.5561838150024414,0.9073768258094788,1.773776292800903,5.551115123125783e-17,5.551115123125783e-17,0.0,245.9810333251953,234.0,-2.39133882522583,-0.0,3824.14111328125,1.0,283.1469421386719,288.5106811523437,286.11163330078125,286.1284484863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1490176767110824,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989380,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0442810058594,0.6841354370117188,0.2516334950923919,0.232135996222496,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0443115234375,0.8651025295257568,0.5224416255950928,0.4990060329437256,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0443115234375,0.9990000128746032,0.9234544038772584,0.5660048723220825,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0443115234375,0.7763668298721313,0.3727674782276153,0.3584680557250976,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0442810058594,0.6917288303375244,0.2598645091056824,1.1960511207580566,291.0443115234375,291.1499938964844,288.8099975585937,285.461669921875,291.0441589355469,297.2215881347656,291.04425048828125,1.0,0.6681491732597351,1.0,1.0,0.3095402419567108,1.0,-3.4246513843536377,2.5153815746307373,0.9092696905136108,1.74225914478302,5.551115123125783e-17,5.551115123125783e-17,0.0,234.1969757080078,237.0,1.3320893049240112,-0.0,3659.483154296875,1.0,283.1468200683594,288.5106506347656,286.05096435546875,286.06671142578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1486839056015014,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989440,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0442810058594,0.6841354370117188,0.2516334950923919,0.232135996222496,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0443115234375,0.8651025295257568,0.5224416255950928,0.4990060329437256,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0443115234375,0.9990000128746032,0.9234544038772584,0.5660048723220825,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0443115234375,0.7763668298721313,0.3727674782276153,0.3584680557250976,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0442810058594,0.6917288303375244,0.2598645091056824,1.1960511207580566,291.0443115234375,291.1499938964844,288.8099975585937,285.461669921875,291.0441589355469,297.2215881347656,291.04425048828125,1.0,0.6681491732597351,1.0,1.0,0.3095402419567108,1.0,-3.4246513843536377,2.5153815746307373,0.9092696905136108,1.74225914478302,5.551115123125783e-17,5.551115123125783e-17,0.0,234.1969757080078,237.0,1.3320893049240112,-0.0,3659.483154296875,1.0,283.1468200683594,288.5106506347656,286.05096435546875,286.06671142578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1486839056015014,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989500,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.045654296875,0.6822148561477661,0.2507958114147186,0.2314260900020599,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0457458496094,0.8632282018661499,0.5214918255805969,0.4981617927551269,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0457763671875,0.9990000128746032,0.924671709537506,0.5687481760978699,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.04571533203125,0.7745409607887268,0.3719141483306885,0.3577120900154114,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.045654296875,0.6899347901344299,0.2591685652732849,1.1931208372116089,291.0457458496094,291.1499938964844,288.793701171875,285.451171875,291.0479736328125,297.2186279296875,291.0459289550781,1.0,0.6692254543304443,1.0,1.0,0.3116777837276459,1.0,-3.4216058254241943,2.50638484954834,0.9152210354804992,1.7334693670272827,5.551115123125783e-17,5.551115123125783e-17,0.0,235.5523681640625,237.0,3.763967275619507,-0.0,3660.050537109375,1.0,283.1467590332031,288.5106201171875,286.0220947265625,286.0373229980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1485427320003509,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989560,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0484924316406,0.6802735924720764,0.2499323487281799,0.2307238131761551,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.048583984375,0.8613256812095642,0.5205134749412537,0.4973206222057342,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0486145019531,0.9990000128746032,0.9253992438316344,0.5715852975845337,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0485534667969,0.7726874947547913,0.3710300028324127,0.3569577038288116,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0484924316406,0.6881237626075745,0.2584525346755981,1.1902618408203125,291.048583984375,291.1499938964844,288.7774353027344,285.44073486328125,291.05126953125,297.2131042480469,291.0487670898437,1.0,0.6696234345436096,1.0,1.0,0.3137935101985931,1.0,-3.418815851211548,2.497568368911743,0.9212474822998048,1.725311279296875,5.551115123125783e-17,5.551115123125783e-17,0.0,237.0092620849609,240.0,5.777034282684326,-0.0,3661.78076171875,1.0,283.14666748046875,288.5106201171875,285.9941711425781,286.0089111328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1484249979257583,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989620,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05389404296875,0.6763105988502502,0.2481213808059692,0.2292514741420745,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0539855957031,0.8574745059013367,0.518463671207428,0.495559424161911,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05401611328125,0.9990000128746032,0.9260595440864564,0.5773716568946838,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.053955078125,0.7689141035079956,0.369162917137146,0.3553639054298401,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05389404296875,0.6844184398651123,0.2569365203380584,1.1842292547225952,291.0539855957031,291.1499938964844,288.7449645996094,285.4198608398437,291.0570373535156,297.1984558105469,291.0541381835937,1.0,0.670380711555481,1.0,1.0,0.3180249631404876,1.0,-3.41271448135376,2.4796230792999268,0.9330915808677672,1.7088090181350708,5.551115123125783e-17,5.551115123125783e-17,0.0,239.98768615722656,243.0,7.312394618988037,-0.0,3664.34765625,1.0,283.14654541015625,288.5105895996094,285.9408264160156,285.9546813964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1482246369123459,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989680,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05389404296875,0.6763105988502502,0.2481213808059692,0.2292514741420745,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0539855957031,0.8574745059013367,0.518463671207428,0.495559424161911,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05401611328125,0.9990000128746032,0.9260595440864564,0.5773716568946838,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.053955078125,0.7689141035079956,0.369162917137146,0.3553639054298401,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05389404296875,0.6844184398651123,0.2569365203380584,1.1842292547225952,291.0539855957031,291.1499938964844,288.7449645996094,285.4198608398437,291.0570373535156,297.1984558105469,291.0541381835937,1.0,0.670380711555481,1.0,1.0,0.3180249631404876,1.0,-3.41271448135376,2.4796230792999268,0.9330915808677672,1.7088090181350708,5.551115123125783e-17,5.551115123125783e-17,0.0,239.98768615722656,243.0,7.312394618988037,-0.0,3664.34765625,1.0,283.14654541015625,288.5105895996094,285.9408264160156,285.9546813964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1482246369123459,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
