time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11989740,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0591125488281,0.6722823977470398,0.2462024241685867,0.2276836484670639,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0591735839844,0.853608250617981,0.5162898898124695,0.4936843812465668,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592041015625,0.9990000128746032,0.9260947108268738,0.5832098126411438,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.05914306640625,0.7650969624519348,0.3671667277812958,0.3536503911018371,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0591125488281,0.6806311011314392,0.2553043067455292,1.177692413330078,291.0591735839844,291.1499938964844,288.7124938964844,285.39898681640625,291.062255859375,297.181884765625,291.059326171875,1.0,0.6710318922996521,1.0,1.0,0.3222564160823822,1.0,-3.4056735038757324,2.4610934257507324,0.9445800185203552,1.6919342279434204,5.551115123125783e-17,5.551115123125783e-17,0.0,242.9869842529297,246.0,7.626237869262695,-0.0,3664.756591796875,1.0,283.1464233398437,288.51055908203125,285.8905944824219,285.90362548828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1480480432510376,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989800,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0591125488281,0.6722823977470398,0.2462024241685867,0.2276836484670639,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0591735839844,0.853608250617981,0.5162898898124695,0.4936843812465668,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592041015625,0.9990000128746032,0.9260947108268738,0.5832098126411438,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.05914306640625,0.7650969624519348,0.3671667277812958,0.3536503911018371,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0591125488281,0.6806311011314392,0.2553043067455292,1.177692413330078,291.0591735839844,291.1499938964844,288.7124938964844,285.39898681640625,291.062255859375,297.181884765625,291.059326171875,1.0,0.6710318922996521,1.0,1.0,0.3222564160823822,1.0,-3.4056735038757324,2.4610934257507324,0.9445800185203552,1.6919342279434204,5.551115123125783e-17,5.551115123125783e-17,0.0,242.9869842529297,246.0,7.626237869262695,-0.0,3664.756591796875,1.0,283.1464233398437,288.51055908203125,285.8905944824219,285.90362548828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1480480432510376,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989860,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616455078125,0.6682098507881165,0.2441744953393936,0.2260214239358902,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616760253906,0.8497416377067566,0.513985276222229,0.491691917181015,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616760253906,0.9990000128746032,0.9256889224052428,0.5890687108039856,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616760253906,0.7612541913986206,0.3650393187999725,0.3518171310424804,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616455078125,0.6767787337303162,0.253555029630661,1.1706445217132568,291.0616760253906,291.1499938964844,288.679931640625,285.3781433105469,291.06298828125,297.1646728515625,291.0616760253906,1.0,0.6715657114982605,1.0,1.0,0.3259361684322357,1.0,-3.39764404296875,2.443687915802002,0.9539561867713928,1.6763995885849,5.551115123125783e-17,5.551115123125783e-17,0.0,245.98912048339844,234.0,4.5676045417785645,-0.0,3662.805908203125,1.0,283.1462707519531,288.5105285644531,285.8431701660156,285.8554992675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1478656679391861,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989920,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616455078125,0.6682098507881165,0.2441744953393936,0.2260214239358902,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616760253906,0.8497416377067566,0.513985276222229,0.491691917181015,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616760253906,0.9990000128746032,0.9256889224052428,0.5890687108039856,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616760253906,0.7612541913986206,0.3650393187999725,0.3518171310424804,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616455078125,0.6767787337303162,0.253555029630661,1.1706445217132568,291.0616760253906,291.1499938964844,288.679931640625,285.3781433105469,291.06298828125,297.1646728515625,291.0616760253906,1.0,0.6715657114982605,1.0,1.0,0.3259361684322357,1.0,-3.39764404296875,2.443687915802002,0.9539561867713928,1.6763995885849,5.551115123125783e-17,5.551115123125783e-17,0.0,245.98912048339844,234.0,4.5676045417785645,-0.0,3662.805908203125,1.0,283.1462707519531,288.5105285644531,285.8431701660156,285.8554992675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1478656679391861,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989980,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0622253417969,0.6728692650794983,0.2419815808534622,0.2237208783626556,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0622253417969,0.8565343618392944,0.5114744305610657,0.4889993965625763,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0622253417969,0.9990000128746032,0.9264644384384156,0.5716412663459778,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0622253417969,0.7670413255691528,0.362708032131195,0.3492833971977234,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0622253417969,0.6818923354148865,0.2516274452209472,1.1603577136993408,291.0622253417969,291.1499938964844,288.6471252441406,285.3572998046875,291.0614624023437,297.1536560058594,291.06207275390625,1.0,0.6594521999359131,1.0,1.0,0.3296158909797668,1.0,-3.355302572250366,2.403343915939331,0.9519585967063904,1.6460906267166138,5.551115123125783e-17,5.551115123125783e-17,0.0,234.2065277099609,237.0,1.6462633609771729,-0.0,3494.54150390625,1.0,283.1461486816406,288.510498046875,285.7983093261719,285.8099975585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1476480662822723,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990040,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0622253417969,0.6728692650794983,0.2419815808534622,0.2237208783626556,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0622253417969,0.8565343618392944,0.5114744305610657,0.4889993965625763,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0622253417969,0.9990000128746032,0.9264644384384156,0.5716412663459778,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0622253417969,0.7670413255691528,0.362708032131195,0.3492833971977234,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0622253417969,0.6818923354148865,0.2516274452209472,1.1603577136993408,291.0622253417969,291.1499938964844,288.6471252441406,285.3572998046875,291.0614624023437,297.1536560058594,291.06207275390625,1.0,0.6594521999359131,1.0,1.0,0.3296158909797668,1.0,-3.355302572250366,2.403343915939331,0.9519585967063904,1.6460906267166138,5.551115123125783e-17,5.551115123125783e-17,0.0,234.2065277099609,237.0,1.6462633609771729,-0.0,3494.54150390625,1.0,283.1461486816406,288.510498046875,285.7983093261719,285.8099975585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1476480662822723,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990100,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621337890625,0.670734703540802,0.2409199476242065,0.2228171527385711,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621643066406,0.8545100688934326,0.5102346539497375,0.4878922402858734,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06219482421875,0.9990000128746032,0.9270944595336914,0.5744986534118652,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621643066406,0.7650165557861328,0.3615604043006897,0.3482581079006195,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621337890625,0.6798678636550903,0.2507034242153168,1.1564438343048096,291.0621643066406,291.1499938964844,288.630615234375,285.3468322753906,291.0630187988281,297.1510009765625,291.0622253417969,1.0,0.6603071093559265,1.0,1.0,0.3314557671546936,1.0,-3.350339651107788,2.394204378128052,0.956135094165802,1.637599229812622,5.551115123125783e-17,5.551115123125783e-17,0.0,235.56167602539065,237.0,1.9823524951934808,-0.0,3490.734130859375,1.0,283.1460876464844,288.5104675292969,285.7767639160156,285.7881164550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1475355774164199,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990160,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6685777306556702,0.2398265749216079,0.2219148278236389,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.8524536490440369,0.5089570879936218,0.4867783486843109,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.9990000128746032,0.9272279143333436,0.5774559378623962,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.7629621624946594,0.360375165939331,0.3472271859645843,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6778219938278198,0.2497528195381164,1.1525664329528809,291.0629272460937,291.1499938964844,288.614013671875,285.3363647460937,291.0633544921875,297.1457214355469,291.0629272460937,1.0,0.6604748964309692,1.0,1.0,0.3331998586654663,1.0,-3.3455686569213867,2.385424852371216,0.9601438045501708,1.6299188137054443,5.551115123125783e-17,5.551115123125783e-17,0.0,237.018798828125,240.0,2.029682159423828,-0.0,3487.922119140625,1.0,283.14599609375,288.51043701171875,285.7557373046875,285.766845703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.147431805729866,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990220,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628356933594,0.6641875505447388,0.2375411242246627,0.2200284004211425,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628356933594,0.8482894897460938,0.5062844753265381,0.4844479262828827,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06280517578125,0.9990000128746032,0.9266559481620787,0.5834872126579285,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628356933594,0.7587875723838806,0.3578873872756958,0.3450624644756317,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628356933594,0.673644483089447,0.2477523535490036,1.1444228887557983,291.0628356933594,291.1499938964844,288.5804138183594,285.3153686523437,291.0625305175781,297.1312561035156,291.062744140625,1.0,0.6607569456100464,1.0,1.0,0.3366879820823669,1.0,-3.335355043411255,2.367506265640259,0.9678487181663512,1.614357829093933,5.551115123125783e-17,5.551115123125783e-17,0.0,239.99742126464844,243.0,0.6813910007476807,-0.0,3481.1142578125,1.0,283.1458740234375,288.5104064941406,285.7152709960937,285.725830078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1472218632698059,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990280,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628356933594,0.6641875505447388,0.2375411242246627,0.2200284004211425,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628356933594,0.8482894897460938,0.5062844753265381,0.4844479262828827,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06280517578125,0.9990000128746032,0.9266559481620787,0.5834872126579285,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628356933594,0.7587875723838806,0.3578873872756958,0.3450624644756317,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628356933594,0.673644483089447,0.2477523535490036,1.1444228887557983,291.0628356933594,291.1499938964844,288.5804138183594,285.3153686523437,291.0625305175781,297.1312561035156,291.062744140625,1.0,0.6607569456100464,1.0,1.0,0.3366879820823669,1.0,-3.335355043411255,2.367506265640259,0.9678487181663512,1.614357829093933,5.551115123125783e-17,5.551115123125783e-17,0.0,239.99742126464844,243.0,0.6813910007476807,-0.0,3481.1142578125,1.0,283.1458740234375,288.5104064941406,285.7152709960937,285.725830078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1472218632698059,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990340,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616149902344,0.6597439646720886,0.2351333349943161,0.2180322110652923,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06158447265625,0.8441044688224792,0.5034622550010681,0.4819776117801666,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.06158447265625,0.9990000128746032,0.9253905415534972,0.5895740389823914,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06158447265625,0.7545720338821411,0.35524982213974,0.3427573442459106,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616149902344,0.669388473033905,0.2456201612949371,1.1356990337371826,291.06158447265625,291.1499938964844,288.5462951660156,285.2942810058594,291.06060791015625,297.1144714355469,291.0614624023437,1.0,0.6609185934066772,1.0,1.0,0.3401761353015899,1.0,-3.3240413665771484,2.348929643630981,0.9751116037368774,1.5983858108520508,5.551115123125783e-17,5.551115123125783e-17,0.0,242.99703979492188,231.0,-0.780799388885498,-0.0,3471.8994140625,1.0,283.1457214355469,288.5103759765625,285.6766357421875,285.6867370605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1470013111829757,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990400,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616149902344,0.6597439646720886,0.2351333349943161,0.2180322110652923,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06158447265625,0.8441044688224792,0.5034622550010681,0.4819776117801666,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.06158447265625,0.9990000128746032,0.9253905415534972,0.5895740389823914,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06158447265625,0.7545720338821411,0.35524982213974,0.3427573442459106,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616149902344,0.669388473033905,0.2456201612949371,1.1356990337371826,291.06158447265625,291.1499938964844,288.5462951660156,285.2942810058594,291.06060791015625,297.1144714355469,291.0614624023437,1.0,0.6609185934066772,1.0,1.0,0.3401761353015899,1.0,-3.3240413665771484,2.348929643630981,0.9751116037368774,1.5983858108520508,5.551115123125783e-17,5.551115123125783e-17,0.0,242.99703979492188,231.0,-0.780799388885498,-0.0,3471.8994140625,1.0,283.1457214355469,288.5103759765625,285.6766357421875,285.6867370605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1470013111829757,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990460,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.6637315154075623,0.2325676381587982,0.2153996974229812,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05926513671875,0.8503565192222595,0.500440776348114,0.4788083732128143,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592346191406,0.9990000128746032,0.925229787826538,0.5723471641540527,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05926513671875,0.7597245573997498,0.3524104952812195,0.3397489488124847,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.673887312412262,0.2433102428913116,1.123720407485962,291.05926513671875,291.1499938964844,288.5115051269531,285.2730407714844,291.0564880371094,297.1035461425781,291.0589904785156,1.0,0.6483190655708313,1.0,1.0,0.3436808586120605,1.0,-3.2783663272857666,2.307658672332764,0.9707077741622924,1.5678799152374268,5.551115123125783e-17,5.551115123125783e-17,0.0,231.2159881591797,234.0,-2.7638139724731445,-0.0,3301.50244140625,1.0,283.1455993652344,288.5103454589844,285.6396789550781,285.6493530273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467637121677398,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990520,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.6637315154075623,0.2325676381587982,0.2153996974229812,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05926513671875,0.8503565192222595,0.500440776348114,0.4788083732128143,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592346191406,0.9990000128746032,0.925229787826538,0.5723471641540527,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05926513671875,0.7597245573997498,0.3524104952812195,0.3397489488124847,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.673887312412262,0.2433102428913116,1.123720407485962,291.05926513671875,291.1499938964844,288.5115051269531,285.2730407714844,291.0564880371094,297.1035461425781,291.0589904785156,1.0,0.6483190655708313,1.0,1.0,0.3436808586120605,1.0,-3.2783663272857666,2.307658672332764,0.9707077741622924,1.5678799152374268,5.551115123125783e-17,5.551115123125783e-17,0.0,231.2159881591797,234.0,-2.7638139724731445,-0.0,3301.50244140625,1.0,283.1455993652344,288.5103454589844,285.6396789550781,285.6493530273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467637121677398,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990580,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6590818166732788,0.2300423681735992,0.2132658660411834,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.8459689617156982,0.4974152445793152,0.4761150479316711,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.9990000128746032,0.9250487089157104,0.5783812999725342,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.7552776336669922,0.3495700061321258,0.3372197151184082,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.669407308101654,0.241049662232399,1.1142277717590332,291.0572814941406,291.1499938964844,288.4759216308594,285.2516174316406,291.0560607910156,297.0954895019531,291.05718994140625,1.0,0.6489770412445068,1.0,1.0,0.3471855521202087,1.0,-3.265321493148804,2.288210868835449,0.9771104454994202,1.5509295463562012,5.551115123125783e-17,5.551115123125783e-17,0.0,234.0256805419922,237.0,-1.7218822240829468,-0.0,3288.025146484375,1.0,283.1454772949219,288.51031494140625,285.6042175292969,285.6134948730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465314477682113,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990640,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6590818166732788,0.2300423681735992,0.2132658660411834,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.8459689617156982,0.4974152445793152,0.4761150479316711,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.9990000128746032,0.9250487089157104,0.5783812999725342,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.7552776336669922,0.3495700061321258,0.3372197151184082,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.669407308101654,0.241049662232399,1.1142277717590332,291.0572814941406,291.1499938964844,288.4759216308594,285.2516174316406,291.0560607910156,297.0954895019531,291.05718994140625,1.0,0.6489770412445068,1.0,1.0,0.3471855521202087,1.0,-3.265321493148804,2.288210868835449,0.9771104454994202,1.5509295463562012,5.551115123125783e-17,5.551115123125783e-17,0.0,234.0256805419922,237.0,-1.7218822240829468,-0.0,3288.025146484375,1.0,283.1454772949219,288.51031494140625,285.6042175292969,285.6134948730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465314477682113,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990700,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05645751953125,0.6567288637161255,0.2287324666976928,0.2121742367744445,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.056396484375,0.843742311000824,0.4958461225032806,0.4747327268123626,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.056396484375,0.9990000128746032,0.924384355545044,0.5814969539642334,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0564270019531,0.7530211806297302,0.3480932414531708,0.3359196186065674,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05645751953125,0.6671341061592102,0.239874392747879,1.1093788146972656,291.056396484375,291.1499938964844,288.45782470703125,285.2408447265625,291.0549621582031,297.088623046875,291.0562744140625,1.0,0.6489498615264893,1.0,1.0,0.3489379286766052,1.0,-3.258699417114258,2.278419256210327,0.9802801609039308,1.5426547527313232,5.551115123125783e-17,5.551115123125783e-17,0.0,235.510498046875,237.0,-1.8897831439971924,-0.0,3281.515625,1.0,283.1453857421875,288.5102844238281,285.5870056152344,285.5960998535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464230269193649,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990760,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555725097656,0.6543678641319275,0.2273940294981002,0.2110567688941955,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555419921875,0.8415109515190125,0.4942422211170196,0.4733177423477173,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555419921875,0.9990000128746032,0.9235047101974488,0.584631085395813,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555419921875,0.7507573366165161,0.3465815782546997,0.3345866203308105,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555725097656,0.6648464798927307,0.2386687844991684,1.1043970584869385,291.0555419921875,291.1499938964844,288.439453125,285.2300109863281,291.0542907714844,297.0809020996094,291.0554504394531,1.0,0.6488988995552063,1.0,1.0,0.350803017616272,1.0,-3.251830101013184,2.268162250518799,0.9836676716804504,1.5339715480804443,5.551115123125783e-17,5.551115123125783e-17,0.0,237.0052947998047,225.0,-1.8059768676757808,-0.0,3274.526611328125,1.0,283.14532470703125,288.5102844238281,285.5700988769531,285.5790405273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1463152319192886,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990820,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0534973144531,0.6580201983451843,0.2245937585830688,0.2082143723964691,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0534362792969,0.8475804328918457,0.4908793568611145,0.4698278307914734,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0534362792969,0.9990000128746032,0.922883689403534,0.5673564076423645,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.053466796875,0.7556220889091492,0.3433999717235565,0.3312559425830841,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0534973144531,0.6690528988838196,0.2361161112785339,1.0913364887237549,291.053466796875,291.1499938964844,288.4020080566406,285.20819091796875,291.0505676269531,297.07098388671875,291.0531616210937,1.0,0.6358994841575623,1.0,1.0,0.3545331656932831,1.0,-3.203774690628052,2.2252767086029053,0.9784979820251464,1.502375245094299,5.551115123125783e-17,5.551115123125783e-17,0.0,225.2242126464844,228.0,-2.8792667388916016,-0.0,3104.684326171875,1.0,283.14520263671875,288.51025390625,285.53717041015625,285.5458068847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.146096259355545,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990880,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0534973144531,0.6580201983451843,0.2245937585830688,0.2082143723964691,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0534362792969,0.8475804328918457,0.4908793568611145,0.4698278307914734,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0534362792969,0.9990000128746032,0.922883689403534,0.5673564076423645,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.053466796875,0.7556220889091492,0.3433999717235565,0.3312559425830841,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0534973144531,0.6690528988838196,0.2361161112785339,1.0913364887237549,291.053466796875,291.1499938964844,288.4020080566406,285.20819091796875,291.0505676269531,297.07098388671875,291.0531616210937,1.0,0.6358994841575623,1.0,1.0,0.3545331656932831,1.0,-3.203774690628052,2.2252767086029053,0.9784979820251464,1.502375245094299,5.551115123125783e-17,5.551115123125783e-17,0.0,225.2242126464844,228.0,-2.8792667388916016,-0.0,3104.684326171875,1.0,283.14520263671875,288.51025390625,285.53717041015625,285.5458068847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.146096259355545,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990940,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516357421875,0.6531041860580444,0.2218373119831085,0.2058749943971634,296.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516052246094,0.8429189324378967,0.4875178337097168,0.4668205678462982,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516052246094,0.9990000128746032,0.9221968650817872,0.5735679268836975,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516052246094,0.7508716583251953,0.3402228057384491,0.3284108936786651,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516357421875,0.6642658710479736,0.2336131930351257,1.0807708501815796,291.0516052246094,291.1499938964844,288.3634338378906,285.1861267089844,291.05035400390625,297.06353759765625,291.051513671875,1.0,0.6363499760627747,1.0,1.0,0.3582633435726166,1.0,-3.188650369644165,2.2041704654693604,0.9844800233840942,1.4842392206192017,5.551115123125783e-17,5.551115123125783e-17,0.0,228.0305633544922,231.0,-1.6375917196273804,-0.0,3087.61376953125,1.0,283.1450500488281,288.5102233886719,285.5052795410156,285.5136413574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458858102560043,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991000,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516357421875,0.6531041860580444,0.2218373119831085,0.2058749943971634,296.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516052246094,0.8429189324378967,0.4875178337097168,0.4668205678462982,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516052246094,0.9990000128746032,0.9221968650817872,0.5735679268836975,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516052246094,0.7508716583251953,0.3402228057384491,0.3284108936786651,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516357421875,0.6642658710479736,0.2336131930351257,1.0807708501815796,291.0516052246094,291.1499938964844,288.3634338378906,285.1861267089844,291.05035400390625,297.06353759765625,291.051513671875,1.0,0.6363499760627747,1.0,1.0,0.3582633435726166,1.0,-3.188650369644165,2.2041704654693604,0.9844800233840942,1.4842392206192017,5.551115123125783e-17,5.551115123125783e-17,0.0,228.0305633544922,231.0,-1.6375917196273804,-0.0,3087.61376953125,1.0,283.1450500488281,288.5102233886719,285.5052795410156,285.5136413574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458858102560043,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991060,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.05029296875,0.6481505036354065,0.2189650982618332,0.2034661918878555,296.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0502624511719,0.8381978869438171,0.4840182662010193,0.4637174010276794,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0502624511719,0.9990000128746032,0.9201256632804872,0.5799923539161682,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0502624511719,0.7460718750953674,0.3369206488132477,0.3254784643650055,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05029296875,0.6594226956367493,0.2309969663619995,1.0698916912078855,291.0502624511719,291.1499938964844,288.3236389160156,285.1637268066406,291.04888916015625,297.048828125,291.0501403808594,1.0,0.6360668540000916,1.0,1.0,0.3621808290481567,1.0,-3.1731417179107666,2.182312726974488,0.9908291697502136,1.46592378616333,5.551115123125783e-17,5.551115123125783e-17,0.0,231.0090484619141,219.0,-1.5351505279541016,-0.0,3070.727783203125,1.0,283.1449279785156,288.5101928710937,285.47430419921875,285.4824523925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456924825906753,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991120,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.05029296875,0.6481505036354065,0.2189650982618332,0.2034661918878555,296.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0502624511719,0.8381978869438171,0.4840182662010193,0.4637174010276794,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0502624511719,0.9990000128746032,0.9201256632804872,0.5799923539161682,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0502624511719,0.7460718750953674,0.3369206488132477,0.3254784643650055,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05029296875,0.6594226956367493,0.2309969663619995,1.0698916912078855,291.0502624511719,291.1499938964844,288.3236389160156,285.1637268066406,291.04888916015625,297.048828125,291.0501403808594,1.0,0.6360668540000916,1.0,1.0,0.3621808290481567,1.0,-3.1731417179107666,2.182312726974488,0.9908291697502136,1.46592378616333,5.551115123125783e-17,5.551115123125783e-17,0.0,231.0090484619141,219.0,-1.5351505279541016,-0.0,3070.727783203125,1.0,283.1449279785156,288.5101928710937,285.47430419921875,285.4824523925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456924825906753,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991180,296.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0477294921875,0.6514427661895752,0.2159441858530044,0.2004263699054718,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04766845703125,0.8440751433372498,0.4803313612937927,0.4599240124225616,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0476379394531,0.9990000128746032,0.9189504981040956,0.5626588463783264,296.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04766845703125,0.7506484985351562,0.3334421813488006,0.3218662738800049,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0477294921875,0.663306713104248,0.2282124459743499,1.0557960271835327,291.04766845703125,291.1499938964844,288.2825012207031,285.1410522460937,291.0443725585937,297.0387268066406,291.0473327636719,1.0,0.6226790547370911,1.0,1.0,0.3660982847213745,1.0,-3.1228346824646,2.138155698776245,0.9846789240837096,1.4335497617721558,5.551115123125783e-17,5.551115123125783e-17,0.0,219.2315216064453,222.0,-3.345237970352173,-0.0,2902.5556640625,1.0,283.144775390625,288.5101318359375,285.44415283203125,285.4520874023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454872488975525,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991240,296.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0477294921875,0.6514427661895752,0.2159441858530044,0.2004263699054718,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04766845703125,0.8440751433372498,0.4803313612937927,0.4599240124225616,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0476379394531,0.9990000128746032,0.9189504981040956,0.5626588463783264,296.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04766845703125,0.7506484985351562,0.3334421813488006,0.3218662738800049,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0477294921875,0.663306713104248,0.2282124459743499,1.0557960271835327,291.04766845703125,291.1499938964844,288.2825012207031,285.1410522460937,291.0443725585937,297.0387268066406,291.0473327636719,1.0,0.6226790547370911,1.0,1.0,0.3660982847213745,1.0,-3.1228346824646,2.138155698776245,0.9846789240837096,1.4335497617721558,5.551115123125783e-17,5.551115123125783e-17,0.0,219.2315216064453,222.0,-3.345237970352173,-0.0,2902.5556640625,1.0,283.144775390625,288.5101318359375,285.44415283203125,285.4520874023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454872488975525,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991300,296.96197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.6488744020462036,0.2144695669412613,0.1991573274135589,296.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458068847656,0.8416303396224976,0.4785045683383941,0.4582711160182953,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458068847656,0.9990000128746032,0.9185784459114076,0.5657918453216553,296.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.7481558322906494,0.3317257463932037,0.3203091621398926,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.6607806086540222,0.2268565446138382,1.049980640411377,291.0458068847656,291.1499938964844,288.26141357421875,285.1295471191406,291.0440979003906,297.0361022949219,291.04571533203125,1.0,0.6231657266616821,1.0,1.0,0.3680570423603058,1.0,-3.114185810089112,2.1268792152404785,0.9873067140579224,1.4237720966339111,5.551115123125783e-17,5.551115123125783e-17,0.0,220.58200073242188,222.0,-3.028716564178467,-0.0,2892.079345703125,1.0,283.14471435546875,288.5101318359375,285.4293518066406,285.4371643066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.145380288362503,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991360,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0452880859375,0.6463003754615784,0.2129668444395065,0.1978909224271774,296.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0452880859375,0.8391566872596741,0.4766438901424408,0.4566130936145782,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0452575683594,0.9990000128746032,0.9177070260047911,0.569032609462738,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0452880859375,0.7456446290016174,0.3299785256385803,0.3187509179115295,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0452880859375,0.6582459211349487,0.2254762500524521,1.044197678565979,291.0452880859375,291.1499938964844,288.23992919921875,285.11798095703125,291.0438842773437,297.03094482421875,291.045166015625,1.0,0.6229443550109863,1.0,1.0,0.3701151311397552,1.0,-3.1057400703430176,2.115422487258911,0.9903176426887512,1.414237380027771,5.551115123125783e-17,5.551115123125783e-17,0.0,222.036361694336,225.0,-2.121229648590088,-0.0,2882.571044921875,1.0,283.1446533203125,288.5101013183594,285.4147033691406,285.4224548339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.145281508564949,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991420,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.04351806640625,0.6411399245262146,0.209879845380783,0.1952897906303405,296.91162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04345703125,0.8341833353042603,0.4728240072727203,0.4532096683979034,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04345703125,0.9990000128746032,0.9150736927986144,0.5756146311759949,296.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0434875488281,0.7406012415885925,0.3263885974884033,0.3155515491962433,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04351806640625,0.6531558036804199,0.2226325571537017,1.0323013067245483,291.04345703125,291.1499938964844,288.19580078125,285.0945129394531,291.0415954589844,297.0167236328125,291.0433044433594,1.0,0.6224727034568787,1.0,1.0,0.3742313086986542,1.0,-3.0882863998413086,2.092225790023804,0.99606055021286,1.3950177431106567,5.551115123125783e-17,5.551115123125783e-17,0.0,225.01307678222656,228.0,-2.2912638187408447,-0.0,2862.880859375,1.0,283.14453125,288.51007080078125,285.3858337402344,285.3934326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450927257537841,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991480,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.04351806640625,0.6411399245262146,0.209879845380783,0.1952897906303405,296.91162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04345703125,0.8341833353042603,0.4728240072727203,0.4532096683979034,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04345703125,0.9990000128746032,0.9150736927986144,0.5756146311759949,296.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0434875488281,0.7406012415885925,0.3263885974884033,0.3155515491962433,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04351806640625,0.6531558036804199,0.2226325571537017,1.0323013067245483,291.04345703125,291.1499938964844,288.19580078125,285.0945129394531,291.0415954589844,297.0167236328125,291.0433044433594,1.0,0.6224727034568787,1.0,1.0,0.3742313086986542,1.0,-3.0882863998413086,2.092225790023804,0.99606055021286,1.3950177431106567,5.551115123125783e-17,5.551115123125783e-17,0.0,225.01307678222656,228.0,-2.2912638187408447,-0.0,2862.880859375,1.0,283.14453125,288.51007080078125,285.3858337402344,285.3934326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450927257537841,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991540,296.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.040283203125,0.6360008120536804,0.0,0.1926013231277465,296.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04022216796875,0.8292133808135986,0.0,0.4496897757053375,297.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401916503906,0.9990000128746032,0.0,0.5822184085845947,296.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0402526855469,0.735562801361084,0.0,0.3122373223304748,296.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.040283203125,0.6480844020843506,0.0,1.019940733909607,291.04022216796875,294.1499938964844,288.1499938964844,285.0706481933594,291.0375366210937,297.00048828125,291.0399780273437,0.0,0.0,1.0,1.0,0.3783474862575531,1.0,-3.069918155670166,2.0686068534851074,1.001311182975769,1.375579833984375,0.0,0.0,0.0,228.01177978515625,60.0,-3.692525863647461,-0.0,2841.62060546875,0.0,283.1443786621094,288.5100402832031,285.35748291015625,285.3649597167969,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991600,296.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.040283203125,0.6360008120536804,0.0,0.1926013231277465,296.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04022216796875,0.8292133808135986,0.0,0.4496897757053375,297.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401916503906,0.9990000128746032,0.0,0.5822184085845947,296.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0402526855469,0.735562801361084,0.0,0.3122373223304748,296.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.040283203125,0.6480844020843506,0.0,1.019940733909607,291.04022216796875,294.1499938964844,288.1499938964844,285.0706481933594,291.0375366210937,297.00048828125,291.0399780273437,0.0,0.0,1.0,1.0,0.3783474862575531,1.0,-3.069918155670166,2.0686068534851074,1.001311182975769,1.375579833984375,0.0,0.0,0.0,228.01177978515625,60.0,-3.692525863647461,-0.0,2841.62060546875,0.0,283.1443786621094,288.5100402832031,285.35748291015625,285.3649597167969,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
