time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11991660,297.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888427734375,0.0,0.0,-0.0013925294624641,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,-0.0014664137270301,297.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964416503906,0.0,0.0,-0.0010830945102497,297.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19244384765625,0.0,0.0,-0.0014664077898487,297.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889343261719,0.0,0.0,-0.0069559719413518,291.21502685546875,294.1499938964844,288.10601806640625,285.0474548339844,290.5664978027344,295.7437744140625,291.1230163574219,0.0,0.0,0.63243168592453,0.63243168592453,0.6068472266197205,1.0,-0.0236956663429737,0.0168187301605939,0.0068769357167184,-0.0119857992976903,0.0,0.0,0.0,-0.1232329979538917,60.0,5.449247360229492,-0.0,-1.5017649275250731e-05,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3230809656371828e-27,1.692388443768533e-26,1.0497359214707524e-30,1.3100066805627812e-17,1.3096943371634812e-17,3.1234109708835745e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991720,297.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942443847656,0.0,0.0,0.0007724084425717,297.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20025634765625,0.0,0.0,0.001720814500004,297.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20245361328125,0.0,0.0,0.0007090324652381,297.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979064941406,0.0,0.0,0.0012148909736424,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943664550781,0.0,0.0,0.0040709418244659,291.2225341796875,294.1499938964844,288.1020202636719,285.0453186035156,290.5339050292969,295.6264038085937,291.119140625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6270084977149963,1.0,-0.0079330997541546,0.0078138904646039,0.0001192090348922,-0.0113493306562304,0.0,0.0,0.0,-0.0423000939190387,60.0,2.3435683250427246,-0.0,-7.07735034666257e-06,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5042895623179068e-29,5.50716899073235e-29,2.0208334808008727e-32,4.828796279544164e-18,4.825372992579113e-18,3.423376630136636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,0.00011454266496,297.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039489746094,0.0,0.0,0.0001469822309445,297.9579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20684814453125,0.0,0.0,0.0001414280995959,297.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012939453125,0.0,0.0,0.0001322838215855,297.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,0.0005783413071185,291.2270812988281,294.1499938964844,288.0771179199219,285.0317687988281,290.4520874023437,294.7077941894531,291.1049194335937,0.0,0.0,0.4000000059604645,0.4000000059604645,0.7513390183448792,1.0,-0.0013365978375077,0.003033225890249,-0.0016966279363259,-0.0149288326501846,0.0,0.0,0.0,-0.0090112509205937,60.0,-4.403693675994873,-0.0,-1.218109701994763e-07,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8672248466366398e-20,1.5116051994571748e-20,3.5561952601043005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976928710937,0.0,0.0,9.527589281788096e-05,297.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043151855469,0.0,0.0,0.0001008559556794,298.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2072448730469,0.0,0.0,7.514652679674327e-05,297.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20166015625,0.0,0.0,0.0001005629019346,297.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,0.000476045825053,291.2273254394531,294.1499938964844,288.0516052246094,285.0177001953125,290.4287414550781,293.7831115722656,291.0995788574219,0.0,0.0,0.2000000029802322,0.2000000029802322,0.8756694793701172,1.0,-0.0010177657241001,0.00075759034371,0.0002601753512863,-0.0170914717018604,0.0,0.0,0.0,-0.0081448666751384,60.0,-3.089224100112915,-0.0,-7.061880324954475e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.328609393098852e-21,3.7409000864640585e-21,3.587709306634793e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991900,297.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,9.48765955399722e-05,297.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046203613281,0.0,0.0,9.991479601012544e-05,298.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20751953125,0.0,0.0,7.380223541986197e-05,297.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019958496094,0.0,0.0,9.991203842218964e-05,297.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,0.0004739292198792,291.2275695800781,294.1499938964844,288.0255126953125,285.0030517578125,290.4072265625,292.9813537597656,291.097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111358715221,3.397896719548044e-08,0.0010111018782481,-0.0178246572613716,0.0,0.0,0.0,-0.0083653684705495,60.0,-2.4752986431121826,-0.0,-6.971329469251941e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.437198658922745e-21,3.7191817486231406e-21,3.718016910299604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983947753906,0.0,0.0,9.486742783337831e-05,297.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049255371094,0.0,0.0,9.99013354885392e-05,298.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077941894531,0.0,0.0,7.378754526143894e-05,297.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023010253906,0.0,0.0,9.990070248022676e-05,297.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19854736328125,0.0,0.0,0.0004738825373351,291.227783203125,294.1499938964844,287.9989013671875,284.9879455566406,290.3856811523437,292.2884826660156,291.09637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110629955306,7.158142967256253e-09,0.001011055894196,-0.0178035348653793,0.0,0.0,0.0,-0.0083611356094479,60.0,-2.261697769165039,-0.0,-6.96972932701101e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.438010491457526e-21,3.719018170425834e-21,3.718992321031692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19903564453125,0.0,0.0,9.485414193477482e-05,297.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054748535156,0.0,0.0,9.988724923459812e-05,298.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083435058594,0.0,0.0,7.377701695077121e-05,297.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.202880859375,0.0,0.0,9.9886667157989e-05,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991882324219,0.0,0.0,0.0004738161806017,291.2281799316406,294.1499938964844,287.9441223144531,284.95623779296875,290.3424377441406,291.16961669921875,291.0951232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.181420087814331,-0.0,-6.967727017581637e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.438028262915999e-21,3.7190141314579985e-21,3.7190141314579985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19903564453125,0.0,0.0,9.485414193477482e-05,297.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054748535156,0.0,0.0,9.988724923459812e-05,298.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083435058594,0.0,0.0,7.377701695077121e-05,297.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.202880859375,0.0,0.0,9.9886667157989e-05,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991882324219,0.0,0.0,0.0004738161806017,291.2281799316406,294.1499938964844,287.9441223144531,284.95623779296875,290.3424377441406,291.16961669921875,291.0951232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.181420087814331,-0.0,-6.967727017581637e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.438028262915999e-21,3.7190141314579985e-21,3.7190141314579985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996459960937,0.0,0.0,9.484020119998604e-05,297.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060241699219,0.0,0.0,9.987254452425988e-05,298.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088317871094,0.0,0.0,7.376615394605324e-05,297.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034606933594,0.0,0.0,9.987196972360834e-05,297.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,0.0004737465060316,291.228515625,294.1499938964844,287.88751220703125,284.9227600097656,290.29901123046875,290.32843017578125,291.093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.204929113388061,-0.0,-6.965634469224824e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996459960937,0.0,0.0,9.484020119998604e-05,297.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060241699219,0.0,0.0,9.987254452425988e-05,298.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088317871094,0.0,0.0,7.376615394605324e-05,297.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034606933594,0.0,0.0,9.987196972360834e-05,297.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,0.0004737465060316,291.228515625,294.1499938964844,287.88751220703125,284.9227600097656,290.29901123046875,290.32843017578125,291.093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.204929113388061,-0.0,-6.965634469224824e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,9.482552559347825e-05,297.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065124511719,0.0,0.0,9.985707583837212e-05,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20928955078125,0.0,0.0,7.375472341664135e-05,297.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039794921875,0.0,0.0,9.98565083136782e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20037841796875,0.0,0.0,0.0004736731934826,291.22882080078125,294.1499938964844,287.8291931152344,284.8876953125,290.2553100585937,289.69140625,291.0928039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.241795778274536,-0.0,-6.963433918372175e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,9.482552559347825e-05,297.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065124511719,0.0,0.0,9.985707583837212e-05,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20928955078125,0.0,0.0,7.375472341664135e-05,297.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039794921875,0.0,0.0,9.98565083136782e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20037841796875,0.0,0.0,0.0004736731934826,291.22882080078125,294.1499938964844,287.8291931152344,284.8876953125,290.2553100585937,289.69140625,291.0928039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.241795778274536,-0.0,-6.963433918372175e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005310058594,0.0,0.0,9.48166343732737e-05,297.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.206787109375,0.0,0.0,9.984770440496504e-05,298.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20953369140625,0.0,0.0,7.374779670499265e-05,297.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20428466796875,0.0,0.0,9.984714415622876e-05,297.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20068359375,0.0,0.0,0.0004736288101412,291.2289733886719,294.1499938964844,287.7945861816406,284.8666381835937,290.2297668457031,289.39276123046875,291.092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105097899213,7.0929977447065085e-09,0.0010105026885867,-0.0176344085484743,0.0,0.0,0.0,-0.0083291195333004,60.0,-2.264559268951416,-0.0,-6.962103782370832e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20074462890625,0.0,0.0,9.481009328737856e-05,298.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069702148437,0.0,0.0,9.98408067971468e-05,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.209716796875,0.0,0.0,7.374269625870511e-05,297.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044677734375,0.0,0.0,9.98402465484105e-05,297.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008972167969,0.0,0.0,0.0004735961265396,291.2290954589844,294.1499938964844,287.7694396972656,284.8512268066406,290.2113342285156,289.204833984375,291.09149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,-2.2811856269836426,-0.0,-6.961124654480956e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010192871094,0.0,0.0,9.480208973400296e-05,298.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071838378906,0.0,0.0,9.983237396227196e-05,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098999023437,0.0,0.0,7.373646076302975e-05,297.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047119140625,0.0,0.0,9.983181371353568e-05,297.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.201171875,0.0,0.0,0.0004735561378765,291.22918701171875,294.1499938964844,287.73907470703125,284.83251953125,290.18927001953125,289.0049133300781,291.0907897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103518143296,7.074529850825684e-09,0.0010103447129949,-0.0175860356539487,0.0,0.0,0.0,-0.0083199637010693,60.0,-2.3013033866882324,-0.0,-6.9599273899712e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012634277344,0.0,0.0,9.479388245381416e-05,298.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073974609375,0.0,0.0,9.98237228486687e-05,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2100830078125,0.0,0.0,7.37300724722445e-05,297.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049255371094,0.0,0.0,9.982316987589002e-05,297.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.201416015625,0.0,0.0,0.0004735151305794,291.2292785644531,294.1499938964844,287.7084045410156,284.8135070800781,290.1670837402344,288.8285827636719,291.090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102627566084,7.064121732014428e-09,0.0010102557716891,-0.0175587758421897,0.0,0.0,0.0,-0.0083148041740059,60.0,-2.321634292602539,-0.0,-6.958700993209277e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20172119140625,0.0,0.0,9.477684943703936e-05,298.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.207763671875,0.0,0.0,9.98057730612345e-05,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21044921875,0.0,0.0,7.371680840151384e-05,297.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2053527832031,0.0,0.0,9.980522736441344e-05,297.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018737792969,0.0,0.0,0.0004734300891868,291.2294616699219,294.1499938964844,287.64630126953125,284.7747497558594,290.12255859375,288.5338439941406,291.0885925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.3628387451171875,-0.0,-6.956159381843463e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20172119140625,0.0,0.0,9.477684943703936e-05,298.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.207763671875,0.0,0.0,9.98057730612345e-05,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21044921875,0.0,0.0,7.371680840151384e-05,297.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2053527832031,0.0,0.0,9.980522736441344e-05,297.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018737792969,0.0,0.0,0.0004734300891868,291.2294616699219,294.1499938964844,287.64630126953125,284.7747497558594,290.12255859375,288.5338439941406,291.0885925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.3628387451171875,-0.0,-6.956159381843463e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021484375,0.0,0.0,9.475897968513892e-05,298.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2081298828125,0.0,0.0,9.978693560697138e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2107849121094,0.0,0.0,7.37028822186403e-05,297.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20574951171875,0.0,0.0,9.978639718610792e-05,297.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023010253906,0.0,0.0,0.0004733407695312,291.2295837402344,294.1499938964844,287.5833435058594,284.735107421875,290.07769775390625,288.2992248535156,291.08709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.404644250869751,-0.0,-6.953493425498891e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021484375,0.0,0.0,9.475897968513892e-05,298.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2081298828125,0.0,0.0,9.978693560697138e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2107849121094,0.0,0.0,7.37028822186403e-05,297.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20574951171875,0.0,0.0,9.978639718610792e-05,297.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023010253906,0.0,0.0,0.0004733407695312,291.2295837402344,294.1499938964844,287.5833435058594,284.735107421875,290.07769775390625,288.2992248535156,291.08709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.404644250869751,-0.0,-6.953493425498891e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025451660156,0.0,0.0,9.474022226640956e-05,298.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084655761719,0.0,0.0,9.976717410609126e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2110595703125,0.0,0.0,7.368827937170863e-05,297.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060852050781,0.0,0.0,9.976664296118544e-05,297.950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20269775390625,0.0,0.0,0.0004732471134047,291.2296447753906,294.1499938964844,287.51971435546875,284.6947937011719,290.0325012207031,288.1088562011719,291.08551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.4469153881073,-0.0,-6.950700282004618e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025451660156,0.0,0.0,9.474022226640956e-05,298.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084655761719,0.0,0.0,9.976717410609126e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2110595703125,0.0,0.0,7.368827937170863e-05,297.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060852050781,0.0,0.0,9.976664296118544e-05,297.950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20269775390625,0.0,0.0,0.0004732471134047,291.2296447753906,294.1499938964844,287.51971435546875,284.6947937011719,290.0325012207031,288.1088562011719,291.08551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.4469153881073,-0.0,-6.950700282004618e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029113769531,0.0,0.0,9.472057718085124e-05,298.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.208740234375,0.0,0.0,9.97464667307213e-05,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113342285156,0.0,0.0,7.3672978032846e-05,297.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064208984375,0.0,0.0,9.974594286177307e-05,297.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030639648437,0.0,0.0,0.0004731489461846,291.2297058105469,294.1499938964844,287.4555969238281,284.6539611816406,289.98699951171875,287.9511413574219,291.0839233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.489518165588379,-0.0,-6.947776398646965e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029113769531,0.0,0.0,9.472057718085124e-05,298.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.208740234375,0.0,0.0,9.97464667307213e-05,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113342285156,0.0,0.0,7.3672978032846e-05,297.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064208984375,0.0,0.0,9.974594286177307e-05,297.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030639648437,0.0,0.0,0.0004731489461846,291.2297058105469,294.1499938964844,287.4555969238281,284.6539611816406,289.98699951171875,287.9511413574219,291.0839233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.489518165588379,-0.0,-6.947776398646965e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030944824219,0.0,0.0,9.471041266806424e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088928222656,0.0,0.0,9.973575652111322e-05,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2114562988281,0.0,0.0,7.366506906691939e-05,297.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065734863281,0.0,0.0,9.9735232652165e-05,297.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032470703125,0.0,0.0,0.0004730981891043,291.2297058105469,294.1499938964844,287.4234313964844,284.6333923339844,289.964111328125,287.8818054199219,291.0830993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009359722957,6.958519982447342e-09,0.0010093527380377,-0.0172821730375289,0.0,0.0,0.0,-0.0082624536007642,60.0,-2.510901927947998,-0.0,-6.94626578479074e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032470703125,0.0,0.0,9.470002260059118e-05,298.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2090148925781,0.0,0.0,9.972481348086149e-05,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115478515625,0.0,0.0,7.365697820205241e-05,297.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066955566406,0.0,0.0,9.972428961191326e-05,297.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033996582031,0.0,0.0,0.0004730462969746,291.2297058105469,294.1499938964844,287.3912353515625,284.6127624511719,289.941162109375,287.8175964355469,291.082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092474985867,6.9454038076344204e-09,0.0010092406300827,-0.0172478165477514,0.0,0.0,0.0,-0.0082559511065483,60.0,-2.532318115234375,-0.0,-6.944721775425934e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035522460937,0.0,0.0,9.467857307754456e-05,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2092590332031,0.0,0.0,9.970221435651184e-05,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117614746094,0.0,0.0,7.364027987932786e-05,297.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069702148437,0.0,0.0,9.970169776352122e-05,297.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037048339844,0.0,0.0,0.0004729391657747,291.2296447753906,294.1499938964844,287.3268127441406,284.5714416503906,289.8949890136719,287.7018737792969,291.08062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.575178623199463,-0.0,-6.941537122884256e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035522460937,0.0,0.0,9.467857307754456e-05,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2092590332031,0.0,0.0,9.970221435651184e-05,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117614746094,0.0,0.0,7.364027987932786e-05,297.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069702148437,0.0,0.0,9.970169776352122e-05,297.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037048339844,0.0,0.0,0.0004729391657747,291.2296447753906,294.1499938964844,287.3268127441406,284.5714416503906,289.8949890136719,287.7018737792969,291.08062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.575178623199463,-0.0,-6.941537122884256e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038269042969,0.0,0.0,9.465625771554188e-05,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2094421386719,0.0,0.0,9.96786984615028e-05,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2119140625,0.0,0.0,7.36229048925452e-05,297.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071838378906,0.0,0.0,9.96781964204274e-05,298.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039794921875,0.0,0.0,0.000472827698104,291.2295837402344,294.1499938964844,287.26251220703125,284.5301818847656,289.8485412597656,287.5994567871094,291.0789489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.6179652214050293,-0.0,-6.938225993735615e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038269042969,0.0,0.0,9.465625771554188e-05,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2094421386719,0.0,0.0,9.96786984615028e-05,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2119140625,0.0,0.0,7.36229048925452e-05,297.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071838378906,0.0,0.0,9.96781964204274e-05,298.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039794921875,0.0,0.0,0.000472827698104,291.2295837402344,294.1499938964844,287.26251220703125,284.5301818847656,289.8485412597656,287.5994567871094,291.0789489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.6179652214050293,-0.0,-6.938225993735615e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040710449219,0.0,0.0,9.463312017032877e-05,298.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2096252441406,0.0,0.0,9.965431672753766e-05,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120666503906,0.0,0.0,7.360488962149248e-05,297.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073974609375,0.0,0.0,9.96538219624199e-05,298.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042236328125,0.0,0.0,0.0004727120976895,291.2294616699219,294.1499938964844,287.19854736328125,284.4891052246094,289.8017578125,287.50701904296875,291.0772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.6605403423309326,-0.0,-6.934795493407364e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040710449219,0.0,0.0,9.463312017032877e-05,298.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2096252441406,0.0,0.0,9.965431672753766e-05,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120666503906,0.0,0.0,7.360488962149248e-05,297.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073974609375,0.0,0.0,9.96538219624199e-05,298.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042236328125,0.0,0.0,0.0004727120976895,291.2294616699219,294.1499938964844,287.19854736328125,284.4891052246094,289.8017578125,287.50701904296875,291.0772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.6605403423309326,-0.0,-6.934795493407364e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20428466796875,0.0,0.0,9.460921137360856e-05,298.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2097473144531,0.0,0.0,9.962912736227736e-05,298.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2121887207031,0.0,0.0,7.35862777219154e-05,297.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.20758056640625,0.0,0.0,9.96286325971596e-05,298.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20440673828125,0.0,0.0,0.0004725926846731,291.22930908203125,294.1499938964844,287.1351013183594,284.44842529296875,289.75469970703125,287.422119140625,291.0755615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.7027688026428223,-0.0,-6.931254148412337e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20428466796875,0.0,0.0,9.460921137360856e-05,298.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2097473144531,0.0,0.0,9.962912736227736e-05,298.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2121887207031,0.0,0.0,7.35862777219154e-05,297.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.20758056640625,0.0,0.0,9.96286325971596e-05,298.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20440673828125,0.0,0.0,0.0004725926846731,291.22930908203125,294.1499938964844,287.1351013183594,284.44842529296875,289.75469970703125,287.422119140625,291.0755615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.7027688026428223,-0.0,-6.931254148412337e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043762207031,0.0,0.0,9.459693683311345e-05,298.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098083496094,0.0,0.0,9.961619070963934e-05,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.21221923828125,0.0,0.0,7.357671711361036e-05,297.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076416015625,0.0,0.0,9.96157032204792e-05,298.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044982910156,0.0,0.0,0.0004725313337985,291.2292175292969,294.1499938964844,287.1036376953125,284.4283142089844,289.7310485839844,287.3819274902344,291.07470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081361979246,6.815457531672564e-09,0.0010081294458359,-0.0169074442237615,0.0,0.0,0.0,-0.0081915315240621,60.0,-2.723709344863892,-0.0,-6.929436580094261e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044677734375,0.0,0.0,9.458437853027136e-05,298.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098693847656,0.0,0.0,9.960296301869676e-05,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2122497558594,0.0,0.0,7.356694550253451e-05,297.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20770263671875,0.0,0.0,9.96024755295366e-05,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20458984375,0.0,0.0,0.0004724686441477,291.2291259765625,294.1499938964844,287.0723876953125,284.4083557128906,289.70733642578125,287.3429870605469,291.0738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080010397359,6.799653728961631e-09,0.0010079942876473,-0.016866048797965,0.0,0.0,0.0,-0.0081836963072419,60.0,-2.7445101737976074,-0.0,-6.92757851084025e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046203613281,0.0,0.0,9.455830877413972e-05,298.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099609375,0.0,0.0,9.95754890027456e-05,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123107910156,0.0,0.0,7.354664558079094e-05,297.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20782470703125,0.0,0.0,9.957500878954306e-05,298.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047424316406,0.0,0.0,0.0004723383754026,291.2288818359375,294.1499938964844,287.0106201171875,284.3690490722656,289.6597595214844,287.2684020996094,291.0721130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.7856192588806152,-0.0,-6.92372239541328e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993880,297.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046203613281,0.0,0.0,9.455830877413972e-05,298.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099609375,0.0,0.0,9.95754890027456e-05,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123107910156,0.0,0.0,7.354664558079094e-05,297.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20782470703125,0.0,0.0,9.957500878954306e-05,298.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047424316406,0.0,0.0,0.0004723383754026,291.2288818359375,294.1499938964844,287.0106201171875,284.3690490722656,289.6597595214844,287.2684020996094,291.0721130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.7856192588806152,-0.0,-6.92372239541328e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993940,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047424316406,0.0,0.0,9.453079110244288e-05,298.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21002197265625,0.0,0.0,9.954650158761068e-05,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123413085937,0.0,0.0,7.352522516157478e-05,297.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078857421875,0.0,0.0,9.954602865036576e-05,298.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048645019531,0.0,0.0,0.0004722009180113,291.2286376953125,294.1499938964844,286.95001220703125,284.3306884765625,289.6119384765625,287.19744873046875,291.0703430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.8259496688842773,-0.0,-6.919655959336525e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
