time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11994000,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047424316406,0.0,0.0,9.453079110244288e-05,298.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21002197265625,0.0,0.0,9.954650158761068e-05,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123413085937,0.0,0.0,7.352522516157478e-05,297.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078857421875,0.0,0.0,9.954602865036576e-05,298.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048645019531,0.0,0.0,0.0004722009180113,291.2286376953125,294.1499938964844,286.95001220703125,284.3306884765625,289.6119384765625,287.19744873046875,291.0703430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.8259496688842773,-0.0,-6.919655959336525e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994060,297.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.204833984375,0.0,0.0,9.450175275560468e-05,298.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2100524902344,0.0,0.0,9.951590618584304e-05,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123413085937,0.0,0.0,7.350262603722513e-05,297.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079467773437,0.0,0.0,9.951544052455574e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049560546875,0.0,0.0,0.0004720558645203,291.22833251953125,294.1499938964844,286.89068603515625,284.29345703125,289.5639038085937,287.1295166015625,291.068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.8653581142425537,-0.0,-6.91536996555442e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.204833984375,0.0,0.0,9.450175275560468e-05,298.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2100524902344,0.0,0.0,9.951590618584304e-05,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123413085937,0.0,0.0,7.350262603722513e-05,297.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079467773437,0.0,0.0,9.951544052455574e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049560546875,0.0,0.0,0.0004720558645203,291.22833251953125,294.1499938964844,286.89068603515625,284.29345703125,289.5639038085937,287.1295166015625,291.068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.8653581142425537,-0.0,-6.91536996555442e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20489501953125,0.0,0.0,9.44712373893708e-05,298.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2100524902344,0.0,0.0,9.94837610051036e-05,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123107910156,0.0,0.0,7.347887731157243e-05,297.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079772949219,0.0,0.0,9.94833026197739e-05,298.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0004719034477602,291.22802734375,294.1499938964844,286.8329467773437,284.257568359375,289.5157165527344,287.06427001953125,291.0668029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131840124726,60.0,-2.903704643249512,-0.0,-6.91086867732338e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994240,297.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20489501953125,0.0,0.0,9.44712373893708e-05,298.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2100524902344,0.0,0.0,9.94837610051036e-05,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123107910156,0.0,0.0,7.347887731157243e-05,297.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079772949219,0.0,0.0,9.94833026197739e-05,298.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0004719034477602,291.22802734375,294.1499938964844,286.8329467773437,284.257568359375,289.5157165527344,287.06427001953125,291.0668029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131840124726,60.0,-2.903704643249512,-0.0,-6.91086867732338e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049255371094,0.0,0.0,9.445546311326324e-05,298.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21002197265625,0.0,0.0,9.94671499938704e-05,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2122802734375,0.0,0.0,7.34666027710773e-05,297.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079772949219,0.0,0.0,9.946669160854071e-05,298.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050476074219,0.0,0.0,0.0004718246636912,291.22784423828125,294.1499938964844,286.8046875,284.2401733398437,289.4915466308594,287.0325622558594,291.06591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066153481602,6.637618010785218e-09,0.0010066087124869,-0.0164416134357452,0.0,0.0,0.0,-0.0081033678725361,60.0,-2.922436475753784,-0.0,-6.908544492034707e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049255371094,0.0,0.0,9.443939052289352e-05,298.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21002197265625,0.0,0.0,9.94502188405022e-05,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2122497558594,0.0,0.0,7.345409539993852e-05,297.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079772949219,0.0,0.0,9.944976045517252e-05,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050476074219,0.0,0.0,0.0004717443662229,291.2276611328125,294.1499938964844,286.7768859863281,284.2231750488281,289.4673767089844,287.0014038085937,291.0650329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064428206533,6.617435932554372e-09,0.0010064361849799,-0.0163887478411197,0.0,0.0,0.0,-0.0080933636054396,60.0,-2.940852403640747,-0.0,-6.906175542553683e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049560546875,0.0,0.0,9.440645226277412e-05,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099609375,0.0,0.0,9.941551979864016e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2121887207031,0.0,0.0,7.342846220126376e-05,297.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079467773437,0.0,0.0,9.941506868926808e-05,298.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.205078125,0.0,0.0,0.0004715798422694,291.2272644042969,294.1499938964844,286.7228088378906,284.1905212402344,289.4189147949219,286.9407958984375,291.0632019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.976670503616333,-0.0,-6.90132466729665e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049560546875,0.0,0.0,9.440645226277412e-05,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099609375,0.0,0.0,9.941551979864016e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2121887207031,0.0,0.0,7.342846220126376e-05,297.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079467773437,0.0,0.0,9.941506868926808e-05,298.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.205078125,0.0,0.0,0.0004715798422694,291.2272644042969,294.1499938964844,286.7228088378906,284.1905212402344,289.4189147949219,286.9407958984375,291.0632019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.976670503616333,-0.0,-6.90132466729665e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049255371094,0.0,0.0,9.43727500271052e-05,298.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098693847656,0.0,0.0,9.938001312548296e-05,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120666503906,0.0,0.0,7.340222509810701e-05,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078857421875,0.0,0.0,9.937956929206848e-05,298.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050476074219,0.0,0.0,0.0004714114766102,291.2268371582031,294.1499938964844,286.6708374023437,284.15972900390625,289.37042236328125,286.88238525390625,291.0613708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519039183855,60.0,-3.011027812957764,-0.0,-6.896362947372836e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049255371094,0.0,0.0,9.43727500271052e-05,298.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098693847656,0.0,0.0,9.938001312548296e-05,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120666503906,0.0,0.0,7.340222509810701e-05,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078857421875,0.0,0.0,9.937956929206848e-05,298.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050476074219,0.0,0.0,0.0004714114766102,291.2268371582031,294.1499938964844,286.6708374023437,284.15972900390625,289.37042236328125,286.88238525390625,291.0613708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519039183855,60.0,-3.011027812957764,-0.0,-6.896362947372836e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20489501953125,0.0,0.0,9.433865488972516e-05,298.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20977783203125,0.0,0.0,9.934409899869934e-05,298.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2119445800781,0.0,0.0,7.33756969566457e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20782470703125,0.0,0.0,9.934366244124249e-05,298.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0004712411609943,291.2264099121094,294.1499938964844,286.6211853027344,284.1309814453125,289.3218994140625,286.8261413574219,291.0595397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.043798446655273,-0.0,-6.891347226201108e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20489501953125,0.0,0.0,9.433865488972516e-05,298.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20977783203125,0.0,0.0,9.934409899869934e-05,298.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2119445800781,0.0,0.0,7.33756969566457e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20782470703125,0.0,0.0,9.934366244124249e-05,298.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0004712411609943,291.2264099121094,294.1499938964844,286.6211853027344,284.1309814453125,289.3218994140625,286.8261413574219,291.0595397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.043798446655273,-0.0,-6.891347226201108e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.204833984375,0.0,0.0,9.430460340809076e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20965576171875,0.0,0.0,9.93082285276614e-05,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117919921875,0.0,0.0,7.334919791901484e-05,297.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077331542969,0.0,0.0,9.930779924616218e-05,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049560546875,0.0,0.0,0.0004710710782092,291.2259216308594,294.1499938964844,286.5740966796875,284.10455322265625,289.2733764648437,286.77215576171875,291.05767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.0748586654663086,-0.0,-6.88634074208494e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.204833984375,0.0,0.0,9.430460340809076e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20965576171875,0.0,0.0,9.93082285276614e-05,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117919921875,0.0,0.0,7.334919791901484e-05,297.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077331542969,0.0,0.0,9.930779924616218e-05,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049560546875,0.0,0.0,0.0004710710782092,291.2259216308594,294.1499938964844,286.5740966796875,284.10455322265625,289.2733764648437,286.77215576171875,291.05767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.0748586654663086,-0.0,-6.88634074208494e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20477294921875,0.0,0.0,9.428774501429872e-05,298.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095642089844,0.0,0.0,9.92904679151252e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117004394531,0.0,0.0,7.333607209147885e-05,297.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076416015625,0.0,0.0,9.929003863362595e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20489501953125,0.0,0.0,0.0004709868517238,291.2256774902344,294.1499938964844,286.55157470703125,284.0922241210937,289.2491455078125,286.7460021972656,291.0567321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048155672848,6.427164134237273e-09,0.0010048091644421,-0.0158903393894433,0.0,0.0,0.0,-0.0079990373924374,60.0,-3.089707851409912,-0.0,-6.883861658479874e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047424316406,0.0,0.0,9.4271068519447e-05,298.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095031738281,0.0,0.0,9.927290375344457e-05,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.21160888671875,0.0,0.0,7.332309905905277e-05,297.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20758056640625,0.0,0.0,9.927248174790292e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.204833984375,0.0,0.0,0.0004709035856649,291.22540283203125,294.1499938964844,286.5297241210937,284.0805358886719,289.2249450683594,286.7204284667969,291.0558166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046367533504,6.406250641077804e-09,0.0010046303505077,-0.0158355571329593,0.0,0.0,0.0,-0.0079886699095368,60.0,-3.1040847301483154,-0.0,-6.881410996584236e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046203613281,0.0,0.0,9.42385522648692e-05,298.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093200683594,0.0,0.0,9.923864854499698e-05,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113952636719,0.0,0.0,7.329779327847064e-05,297.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074279785156,0.0,0.0,9.923822653945535e-05,298.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047424316406,0.0,0.0,0.0004707411571871,291.2248840332031,294.1499938964844,286.4883117675781,284.0591735839844,289.1766052246094,286.6711120605469,291.05389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365453941725718e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.1313633918762207,-0.0,-6.87663259668625e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046203613281,0.0,0.0,9.42385522648692e-05,298.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093200683594,0.0,0.0,9.923864854499698e-05,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113952636719,0.0,0.0,7.329779327847064e-05,297.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074279785156,0.0,0.0,9.923822653945535e-05,298.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047424316406,0.0,0.0,0.0004707411571871,291.2248840332031,294.1499938964844,286.4883117675781,284.0591735839844,289.1766052246094,286.6711120605469,291.05389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365453941725718e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.1313633918762207,-0.0,-6.87663259668625e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044677734375,0.0,0.0,9.420758578926323e-05,298.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091064453125,0.0,0.0,9.92060304270126e-05,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.211181640625,0.0,0.0,7.327369530685246e-05,297.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2072448730469,0.0,0.0,9.920561569742858e-05,298.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20458984375,0.0,0.0,0.0004705864703282,291.22430419921875,294.1499938964844,286.45001220703125,284.0406494140625,289.1284484863281,286.6242980957031,291.052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326594803596208e-09,0.0010039492044597,-0.015626898035407,0.0,0.0,0.0,-0.0079491809010505,60.0,-3.1565825939178467,-0.0,-6.872082281006442e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044677734375,0.0,0.0,9.420758578926323e-05,298.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091064453125,0.0,0.0,9.92060304270126e-05,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.211181640625,0.0,0.0,7.327369530685246e-05,297.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2072448730469,0.0,0.0,9.920561569742858e-05,298.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20458984375,0.0,0.0,0.0004705864703282,291.22430419921875,294.1499938964844,286.45001220703125,284.0406494140625,289.1284484863281,286.6242980957031,291.052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326594803596208e-09,0.0010039492044597,-0.015626898035407,0.0,0.0,0.0,-0.0079491809010505,60.0,-3.1565825939178467,-0.0,-6.872082281006442e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043151855469,0.0,0.0,9.417977707926184e-05,298.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088928222656,0.0,0.0,9.917673742165788e-05,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109069824219,0.0,0.0,7.325204933295026e-05,297.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070617675781,0.0,0.0,9.917632269207388e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20440673828125,0.0,0.0,0.0004704475577455,291.2237243652344,294.1499938964844,286.413330078125,284.0235595703125,289.0805053710937,286.5799255371094,291.050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.180081844329834,-0.0,-6.867993818104878e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043151855469,0.0,0.0,9.417977707926184e-05,298.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088928222656,0.0,0.0,9.917673742165788e-05,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109069824219,0.0,0.0,7.325204933295026e-05,297.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070617675781,0.0,0.0,9.917632269207388e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20440673828125,0.0,0.0,0.0004704475577455,291.2237243652344,294.1499938964844,286.413330078125,284.0235595703125,289.0805053710937,286.5799255371094,291.050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.180081844329834,-0.0,-6.867993818104878e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041015625,0.0,0.0,9.41566759138368e-05,298.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2086486816406,0.0,0.0,9.915239934343845e-05,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.21063232421875,0.0,0.0,7.323407044168562e-05,297.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2068176269531,0.0,0.0,9.915199188981204e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042236328125,0.0,0.0,0.0004703321610577,291.2231140136719,294.1499938964844,286.3766784667969,284.00640869140625,289.0327453613281,286.5375366210937,291.048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.2031595706939697,-0.0,-6.864593871114266e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041015625,0.0,0.0,9.41566759138368e-05,298.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2086486816406,0.0,0.0,9.915239934343845e-05,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.21063232421875,0.0,0.0,7.323407044168562e-05,297.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2068176269531,0.0,0.0,9.915199188981204e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042236328125,0.0,0.0,0.0004703321610577,291.2231140136719,294.1499938964844,286.3766784667969,284.00640869140625,289.0327453613281,286.5375366210937,291.048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.2031595706939697,-0.0,-6.864593871114266e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040100097656,0.0,0.0,9.414688247488812e-05,298.1294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2085266113281,0.0,0.0,9.914208203554152e-05,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.21051025390625,0.0,0.0,7.322644523810595e-05,297.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066955566406,0.0,0.0,9.914167458191514e-05,298.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041320800781,0.0,0.0,0.0004702832375187,291.2227783203125,294.1499938964844,286.3583374023437,283.9978332519531,289.00897216796875,286.5169372558594,291.047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003302866593,6.2502851783108335e-09,0.0010032965801656,-0.0154270026832818,0.0,0.0,0.0,-0.0079113505780696,60.0,-3.214728593826294,-0.0,-6.863150758817937e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038879394531,0.0,0.0,9.41382531891577e-05,298.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083740234375,0.0,0.0,9.91329798125662e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103576660156,0.0,0.0,7.321972225327045e-05,297.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065734863281,0.0,0.0,9.91325796348974e-05,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040100097656,0.0,0.0,0.000470240105642,291.22247314453125,294.1499938964844,286.3399963378906,283.9892272949219,288.9852294921875,286.49664306640625,291.046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032097343355,6.239396554974519e-09,0.0010032034479081,-0.0153984790667891,0.0,0.0,0.0,-0.0079059526324272,60.0,-3.226329803466797,-0.0,-6.86187675569272e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20367431640625,0.0,0.0,9.412438521394506e-05,298.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20806884765625,0.0,0.0,9.911836968967692e-05,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.21002197265625,0.0,0.0,7.3208924732171e-05,297.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.206298828125,0.0,0.0,9.911797678796574e-05,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037658691406,0.0,0.0,0.0004701708385255,291.2218017578125,294.1499938964844,286.3033447265625,283.9720153808594,288.9378967285156,286.45684814453125,291.04412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185858389912e-09,0.0010030535049736,-0.0153525378555059,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.249631881713867,-0.0,-6.85982541881458e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20367431640625,0.0,0.0,9.412438521394506e-05,298.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20806884765625,0.0,0.0,9.911836968967692e-05,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.21002197265625,0.0,0.0,7.3208924732171e-05,297.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.206298828125,0.0,0.0,9.911797678796574e-05,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037658691406,0.0,0.0,0.0004701708385255,291.2218017578125,294.1499938964844,286.3033447265625,283.9720153808594,288.9378967285156,286.45684814453125,291.04412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185858389912e-09,0.0010030535049736,-0.0153525378555059,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.249631881713867,-0.0,-6.85982541881458e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033996582031,0.0,0.0,9.411488281330094e-05,298.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.207763671875,0.0,0.0,9.910835069604218e-05,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2096862792969,0.0,0.0,7.320152508327737e-05,297.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060241699219,0.0,0.0,9.910796507028864e-05,298.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035217285156,0.0,0.0,0.000470123370178,291.2210998535156,294.1499938964844,286.26666259765625,283.9547119140625,288.8907775878906,286.4178161621094,291.0421447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209763370179644e-09,0.0010029500117525,-0.0153208533301949,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.2730679512023926,-0.0,-6.858410728227683e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033996582031,0.0,0.0,9.411488281330094e-05,298.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.207763671875,0.0,0.0,9.910835069604218e-05,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2096862792969,0.0,0.0,7.320152508327737e-05,297.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060241699219,0.0,0.0,9.910796507028864e-05,298.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035217285156,0.0,0.0,0.000470123370178,291.2210998535156,294.1499938964844,286.26666259765625,283.9547119140625,288.8907775878906,286.4178161621094,291.0421447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209763370179644e-09,0.0010029500117525,-0.0153208533301949,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.2730679512023926,-0.0,-6.858410728227683e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.203125,0.0,0.0,9.410946950083598e-05,298.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074279785156,0.0,0.0,9.910264634527266e-05,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093200683594,0.0,0.0,7.319729775190353e-05,297.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056884765625,0.0,0.0,9.910226071951912e-05,298.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032165527344,0.0,0.0,0.0004700963618233,291.2203674316406,294.1499938964844,286.2300109863281,283.9373779296875,288.84381103515625,286.3794250488281,291.04010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028902906924,-0.0153025267645716,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.296633243560791,-0.0,-6.857592182996086e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.203125,0.0,0.0,9.410946950083598e-05,298.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074279785156,0.0,0.0,9.910264634527266e-05,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093200683594,0.0,0.0,7.319729775190353e-05,297.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056884765625,0.0,0.0,9.910226071951912e-05,298.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032165527344,0.0,0.0,0.0004700963618233,291.2203674316406,294.1499938964844,286.2300109863281,283.9373779296875,288.84381103515625,286.3794250488281,291.04010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028902906924,-0.0153025267645716,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.296633243560791,-0.0,-6.857592182996086e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20281982421875,0.0,0.0,9.410781785845757e-05,298.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070617675781,0.0,0.0,9.910089283948764e-05,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2089538574219,0.0,0.0,7.319600263144821e-05,297.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2053527832031,0.0,0.0,9.91005144896917e-05,298.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029113769531,0.0,0.0,0.0004700880963355,291.2196350097656,294.1499938964844,286.1933288574219,283.91998291015625,288.79705810546875,286.3414306640625,291.0380554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.3203201293945312,-0.0,-6.857322887299233e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20281982421875,0.0,0.0,9.410781785845757e-05,298.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070617675781,0.0,0.0,9.910089283948764e-05,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2089538574219,0.0,0.0,7.319600263144821e-05,297.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2053527832031,0.0,0.0,9.91005144896917e-05,298.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029113769531,0.0,0.0,0.0004700880963355,291.2196350097656,294.1499938964844,286.1933288574219,283.91998291015625,288.79705810546875,286.3414306640625,291.0380554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.3203201293945312,-0.0,-6.857322887299233e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20263671875,0.0,0.0,9.410829079570247e-05,298.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2068786621094,0.0,0.0,9.91013803286478e-05,298.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.208740234375,0.0,0.0,7.31963591533713e-05,297.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051696777344,0.0,0.0,9.910100197885184e-05,298.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027587890625,0.0,0.0,0.0004700904246419,291.2192687988281,294.1499938964844,286.17498779296875,283.9112548828125,288.77374267578125,286.3225402832031,291.0370178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028806282207,6.200920665833109e-09,0.0010028744582086,-0.0152976894751191,0.0,0.0,0.0,-0.0078868782147765,60.0,-3.332206964492798,-0.0,-6.857376178004415e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024841308594,0.0,0.0,9.410955681232736e-05,298.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066955566406,0.0,0.0,9.91027118288912e-05,298.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2085266113281,0.0,0.0,7.319734140764922e-05,297.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049865722656,0.0,0.0,9.910233347909524e-05,298.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025756835937,0.0,0.0,0.000470096769277,291.2188720703125,294.1499938964844,286.1566772460937,283.9025573730469,288.75048828125,286.3037109375,291.0359802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028930846601,6.202376834352208e-09,0.0010028869146481,-0.0153015041723847,0.0,0.0,0.0,-0.0078875999897718,60.0,-3.3441202640533447,-0.0,-6.857546708261e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996220,297.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021179199219,0.0,0.0,9.411427890881896e-05,298.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2062683105469,0.0,0.0,9.910767403198406e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2081298828125,0.0,0.0,7.320100121432915e-05,297.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046203613281,0.0,0.0,9.910730295814574e-05,298.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022399902344,0.0,0.0,0.0004701203724835,291.21807861328125,294.1499938964844,286.1199951171875,283.8850402832031,288.7040710449219,286.2662353515625,291.0339050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.3680202960968018,-0.0,-6.85820680246252e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996280,297.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021179199219,0.0,0.0,9.411427890881896e-05,298.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2062683105469,0.0,0.0,9.910767403198406e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2081298828125,0.0,0.0,7.320100121432915e-05,297.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046203613281,0.0,0.0,9.910730295814574e-05,298.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022399902344,0.0,0.0,0.0004701203724835,291.21807861328125,294.1499938964844,286.1199951171875,283.8850402832031,288.7040710449219,286.2662353515625,291.0339050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.3680202960968018,-0.0,-6.85820680246252e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
