time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11996340,297.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017517089844,0.0,0.0,9.412156941834836e-05,298.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20587158203125,0.0,0.0,9.91153428913094e-05,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076721191406,0.0,0.0,7.320666190935299e-05,297.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042236328125,0.0,0.0,9.91149790934287e-05,298.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018737792969,0.0,0.0,0.0004701567813754,291.2172546386719,294.1499938964844,286.0833435058594,283.86749267578125,288.6578369140625,286.2288818359375,291.03179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.3920106887817383,-0.0,-6.859242063228521e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996400,297.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017517089844,0.0,0.0,9.412156941834836e-05,298.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20587158203125,0.0,0.0,9.91153428913094e-05,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076721191406,0.0,0.0,7.320666190935299e-05,297.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042236328125,0.0,0.0,9.91149790934287e-05,298.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018737792969,0.0,0.0,0.0004701567813754,291.2172546386719,294.1499938964844,286.0833435058594,283.86749267578125,288.6578369140625,286.2288818359375,291.03179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.3920106887817383,-0.0,-6.859242063228521e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015380859375,0.0,0.0,9.412661893293262e-05,298.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20562744140625,0.0,0.0,9.912065434036776e-05,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073974609375,0.0,0.0,7.321057637454942e-05,297.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039794921875,0.0,0.0,9.912029054248706e-05,298.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,0.0004701819852925,291.216796875,294.1499938964844,286.06280517578125,283.857666015625,288.63201904296875,286.2080078125,291.0306091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003069570288,6.223022541718137e-09,0.001003063400276,-0.0153555860742926,0.0,0.0,0.0,-0.0078978342935442,60.0,-3.405479431152344,-0.0,-6.859961843019846e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20135498046875,0.0,0.0,9.413100633537395e-05,298.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054138183594,0.0,0.0,9.912526729749516e-05,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20721435546875,0.0,0.0,7.321398152271286e-05,297.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20379638671875,0.0,0.0,9.912490349961443e-05,298.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20147705078125,0.0,0.0,0.0004702039004769,291.2164306640625,294.1499938964844,286.0466613769531,283.84991455078125,288.6117858886719,286.1916198730469,291.0296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031154379248,6.228383142570237e-09,0.0010031092679128,-0.0153696285560727,0.0,0.0,0.0,-0.0079004922881722,60.0,-3.416077136993408,-0.0,-6.860588541712789e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996580,297.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2009582519531,0.0,0.0,9.414213855052368e-05,298.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049560546875,0.0,0.0,9.91369888652116e-05,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.20672607421875,0.0,0.0,7.322263263631612e-05,297.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033386230469,0.0,0.0,9.91366250673309e-05,298.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010498046875,0.0,0.0,0.0004702595470007,291.215576171875,294.1499938964844,286.010009765625,283.832275390625,288.5658569335937,286.1544189453125,291.02752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.4402055740356445,-0.0,-6.86218513124004e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2009582519531,0.0,0.0,9.414213855052368e-05,298.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049560546875,0.0,0.0,9.91369888652116e-05,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.20672607421875,0.0,0.0,7.322263263631612e-05,297.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033386230469,0.0,0.0,9.91366250673309e-05,298.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010498046875,0.0,0.0,0.0004702595470007,291.215576171875,294.1499938964844,286.010009765625,283.832275390625,288.5658569335937,286.1544189453125,291.02752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.4402055740356445,-0.0,-6.86218513124004e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20074462890625,0.0,0.0,9.414821397513153e-05,298.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047119140625,0.0,0.0,9.914337715599686e-05,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064514160156,0.0,0.0,7.322735473280773e-05,297.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.203125,0.0,0.0,9.914302063407376e-05,298.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008361816406,0.0,0.0,0.000470289873192,291.21514892578125,294.1499938964844,285.9916687011719,283.82342529296875,288.54296875,286.1358337402344,291.0264587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032958816736,6.249480932751794e-09,0.0010032895952463,-0.0154248960316181,0.0,0.0,0.0,-0.0079109510406851,60.0,-3.45228910446167,-0.0,-6.863056967176817e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005310058594,0.0,0.0,9.415455861017108e-05,298.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044677734375,0.0,0.0,9.915004920912908e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2062072753906,0.0,0.0,7.323228055611253e-05,297.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.202880859375,0.0,0.0,9.914969996316358e-05,298.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006225585937,0.0,0.0,0.0004703215672634,291.2146911621094,294.1499938964844,285.97332763671875,283.8145751953125,288.5201110839844,286.1172790527344,291.0253601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033624712377,6.257267592957305e-09,0.0010033561848104,-0.0154452938586473,0.0,0.0,0.0,-0.0079148113727569,60.0,-3.4643826484680176,-0.0,-6.863967882964064e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000732421875,0.0,0.0,9.416783723281696e-05,298.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039489746094,0.0,0.0,9.91640190477483e-05,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056884765625,0.0,0.0,7.324259058805183e-05,297.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.202392578125,0.0,0.0,9.916366980178282e-05,298.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001647949219,0.0,0.0,0.0004703878657892,291.2138061523437,294.1499938964844,285.9366760253906,283.7968139648437,288.4745483398437,286.0801086425781,291.023193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.4885916709899902,-0.0,-6.865877111295049e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000732421875,0.0,0.0,9.416783723281696e-05,298.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039489746094,0.0,0.0,9.91640190477483e-05,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056884765625,0.0,0.0,7.324259058805183e-05,297.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.202392578125,0.0,0.0,9.916366980178282e-05,298.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001647949219,0.0,0.0,0.0004703878657892,291.2138061523437,294.1499938964844,285.9366760253906,283.7968139648437,288.4745483398437,286.0801086425781,291.023193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.4885916709899902,-0.0,-6.865877111295049e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995849609375,0.0,0.0,9.418156696483491e-05,298.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20343017578125,0.0,0.0,9.917847637552768e-05,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20513916015625,0.0,0.0,7.325326441787183e-05,297.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,9.91781344055198e-05,298.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996765136719,0.0,0.0,0.0004704564926214,291.2128601074219,294.1499938964844,285.8999938964844,283.7790222167969,288.4291076660156,286.0429992675781,291.02099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.2904712549993755e-09,0.0010036401217803,-0.0155322710052132,0.0,0.0,0.0,-0.0079312715679407,60.0,-3.51282000541687,-0.0,-6.867853841185936e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995849609375,0.0,0.0,9.418156696483491e-05,298.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20343017578125,0.0,0.0,9.917847637552768e-05,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20513916015625,0.0,0.0,7.325326441787183e-05,297.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,9.91781344055198e-05,298.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996765136719,0.0,0.0,0.0004704564926214,291.2128601074219,294.1499938964844,285.8999938964844,283.7790222167969,288.4291076660156,286.0429992675781,291.02099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.2904712549993755e-09,0.0010036401217803,-0.0155322710052132,0.0,0.0,0.0,-0.0079312715679407,60.0,-3.51282000541687,-0.0,-6.867853841185936e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990966796875,0.0,0.0,9.419537673238664e-05,298.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.202880859375,0.0,0.0,9.91930064628832e-05,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045593261719,0.0,0.0,7.326399645535275e-05,297.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20135498046875,0.0,0.0,9.919266449287534e-05,298.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991882324219,0.0,0.0,0.0004705254686996,291.2119140625,294.1499938964844,285.86334228515625,283.7611694335937,288.3838195800781,286.005859375,291.0187683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767630785703,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.537052869796753,-0.0,-6.86984193976059e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990966796875,0.0,0.0,9.419537673238664e-05,298.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.202880859375,0.0,0.0,9.91930064628832e-05,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045593261719,0.0,0.0,7.326399645535275e-05,297.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20135498046875,0.0,0.0,9.919266449287534e-05,298.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991882324219,0.0,0.0,0.0004705254686996,291.2119140625,294.1499938964844,285.86334228515625,283.7611694335937,288.3838195800781,286.005859375,291.0187683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767630785703,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.537052869796753,-0.0,-6.86984193976059e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985778808594,0.0,0.0,9.42088881856762e-05,298.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20233154296875,0.0,0.0,9.920723096001892e-05,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039794921875,0.0,0.0,7.327449566219002e-05,297.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008056640625,0.0,0.0,9.920689626596868e-05,298.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986694335937,0.0,0.0,0.0004705929604824,291.2109680175781,294.1499938964844,285.82666015625,283.7432861328125,288.33868408203125,285.96875,291.0165405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.56127667427063,-0.0,-6.871787405771101e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985778808594,0.0,0.0,9.42088881856762e-05,298.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20233154296875,0.0,0.0,9.920723096001892e-05,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039794921875,0.0,0.0,7.327449566219002e-05,297.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008056640625,0.0,0.0,9.920689626596868e-05,298.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986694335937,0.0,0.0,0.0004705929604824,291.2109680175781,294.1499938964844,285.82666015625,283.7432861328125,288.33868408203125,285.96875,291.0165405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.56127667427063,-0.0,-6.871787405771101e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19830322265625,0.0,0.0,9.421542927157134e-05,298.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020263671875,0.0,0.0,9.921411401592196e-05,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20367431640625,0.0,0.0,7.327957428060472e-05,297.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005310058594,0.0,0.0,9.92137793218717e-05,298.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983947753906,0.0,0.0,0.0004706256149802,291.2104797363281,294.1499938964844,285.8083190917969,283.7343139648437,288.316162109375,285.9501953125,291.0154113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040025226771,6.332113944296225e-09,0.0010039962362498,-0.0156413558870553,0.0,0.0,0.0,-0.0079519161954522,60.0,-3.573380708694458,-0.0,-6.872728164353249e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.8125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,9.422176663065328e-05,298.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017517089844,0.0,0.0,9.922077879309654e-05,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.203369140625,0.0,0.0,7.328449282795191e-05,297.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20025634765625,0.0,0.0,9.922044409904628e-05,298.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,0.0004706572799477,291.2099609375,294.1499938964844,285.7900085449219,283.725341796875,288.2936706542969,285.931640625,291.0142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040691122412,6.3399014926801556e-09,0.0010040628258138,-0.0156617555767297,0.0,0.0,0.0,-0.0079557765275239,60.0,-3.585477828979492,-0.0,-6.873640501225965e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,9.423367737326772e-05,298.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011413574219,0.0,0.0,9.923330799210817e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027587890625,0.0,0.0,7.329374784603715e-05,297.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996765136719,0.0,0.0,9.923298057401551e-05,298.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,0.0004707167681772,291.208984375,294.1499938964844,285.7533264160156,283.70733642578125,288.2488098144531,285.89453125,291.01202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354525794449728e-09,0.0010041878558695,-0.015700064599514,0.0,0.0,0.0,-0.0079630268737673,60.0,-3.609642744064331,-0.0,-6.875352909219147e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,9.423367737326772e-05,298.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011413574219,0.0,0.0,9.923330799210817e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027587890625,0.0,0.0,7.329374784603715e-05,297.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996765136719,0.0,0.0,9.923298057401551e-05,298.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,0.0004707167681772,291.208984375,294.1499938964844,285.7533264160156,283.70733642578125,288.2488098144531,285.89453125,291.01202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354525794449728e-09,0.0010041878558695,-0.015700064599514,0.0,0.0,0.0,-0.0079630268737673,60.0,-3.609642744064331,-0.0,-6.875352909219147e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,9.424431482329965e-05,298.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005310058594,0.0,0.0,9.92445056908764e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021179199219,0.0,0.0,7.330200605792925e-05,297.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,9.924417827278376e-05,298.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,0.0004707698826678,291.2079467773437,294.1499938964844,285.7166748046875,283.68927001953125,288.2041015625,285.8574523925781,291.0097351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367567362275395e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.633758783340454,-0.0,-6.876879865558294e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,9.424431482329965e-05,298.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005310058594,0.0,0.0,9.92445056908764e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021179199219,0.0,0.0,7.330200605792925e-05,297.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,9.924417827278376e-05,298.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,0.0004707698826678,291.2079467773437,294.1499938964844,285.7166748046875,283.68927001953125,288.2041015625,285.8574523925781,291.0097351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367567362275395e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.633758783340454,-0.0,-6.876879865558294e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,9.425031021237372e-05,298.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001037597656,0.0,0.0,9.925081394612788e-05,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016906738281,0.0,0.0,7.330666994675994e-05,297.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986694335937,0.0,0.0,9.925049380399288e-05,298.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19659423828125,0.0,0.0,0.0004707998596131,291.207275390625,294.1499938964844,285.6932067871094,283.6777038574219,288.1755676269531,285.833740234375,291.0082397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004368532449,6.374909045092636e-09,0.0010043622460216,-0.0157534573227167,0.0,0.0,0.0,-0.0079731317237019,60.0,-3.649160623550415,-0.0,-6.877739622268565e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,9.42533733905293e-05,298.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19989013671875,0.0,0.0,9.925403719535096e-05,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2014465332031,0.0,0.0,7.330904918489978e-05,297.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,9.925371705321596e-05,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,0.000470815168228,291.2069091796875,294.1499938964844,285.67999267578125,283.6711730957031,288.1595153808594,285.8204040527344,291.0074157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044005466625,6.378652717131672e-09,0.0010043941438198,-0.0157632641494274,0.0,0.0,0.0,-0.0079749869182705,60.0,-3.6578128337860094,-0.0,-6.878178737679266e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956787109375,0.0,0.0,9.426058386452496e-05,298.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19921875,0.0,0.0,9.926161874318495e-05,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007751464844,0.0,0.0,7.331464439630508e-05,297.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,9.926130587700754e-05,298.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,0.0004708511696662,291.2058410644531,294.1499938964844,285.6433410644531,283.6530456542969,288.1150817871094,285.78338623046875,291.0050964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.38742481129384e-09,0.0010044692317023,-0.0157862436026334,0.0,0.0,0.0,-0.007979336194694,60.0,-3.6817920207977295,-0.0,-6.879206182475174e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956787109375,0.0,0.0,9.426058386452496e-05,298.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19921875,0.0,0.0,9.926161874318495e-05,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007751464844,0.0,0.0,7.331464439630508e-05,297.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,9.926130587700754e-05,298.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,0.0004708511696662,291.2058410644531,294.1499938964844,285.6433410644531,283.6530456542969,288.1150817871094,285.78338623046875,291.0050964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.38742481129384e-09,0.0010044692317023,-0.0157862436026334,0.0,0.0,0.0,-0.007979336194694,60.0,-3.6817920207977295,-0.0,-6.879206182475174e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19537353515625,0.0,0.0,9.426336328033358e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,9.926454367814586e-05,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.200439453125,0.0,0.0,7.331679807975888e-05,297.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,9.926423081196845e-05,298.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954650878906,0.0,0.0,0.0004708650521934,291.2052917480469,294.1499938964844,285.625,283.6439514160156,288.0929260253906,285.764892578125,291.00390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045043891295,6.3907887870584545e-09,0.0010044979862868,-0.0157950557768344,0.0,0.0,0.0,-0.0079810041934251,60.0,-3.693747758865357,-0.0,-6.879599823150785e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.195068359375,0.0,0.0,9.426564065506682e-05,298.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19854736328125,0.0,0.0,9.926693746820092e-05,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000732421875,0.0,0.0,7.331856613745913e-05,297.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,9.926663187798113e-05,298.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19512939453125,0.0,0.0,0.0004708764608949,291.2047424316406,294.1499938964844,285.6066589355469,283.63482666015625,288.07080078125,285.74639892578125,291.00274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045277886092,6.3935274852156e-09,0.0010045213857665,-0.0158022288233041,0.0,0.0,0.0,-0.0079823620617389,60.0,-3.705683946609497,-0.0,-6.879920988467347e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19439697265625,0.0,0.0,9.426826727576554e-05,298.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,9.92696950561367e-05,298.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993713378906,0.0,0.0,7.332059612963349e-05,297.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19647216796875,0.0,0.0,9.926938218995927e-05,298.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944885253906,0.0,0.0,0.0004708895576186,291.2036437988281,294.1499938964844,285.57000732421875,283.6165771484375,288.026611328125,285.70947265625,291.0003967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.729480028152466,-0.0,-6.880279812548906e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19439697265625,0.0,0.0,9.426826727576554e-05,298.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,9.92696950561367e-05,298.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993713378906,0.0,0.0,7.332059612963349e-05,297.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19647216796875,0.0,0.0,9.926938218995927e-05,298.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944885253906,0.0,0.0,0.0004708895576186,291.2036437988281,294.1499938964844,285.57000732421875,283.6165771484375,288.026611328125,285.70947265625,291.0003967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.729480028152466,-0.0,-6.880279812548906e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937255859375,0.0,0.0,9.42681435844861e-05,298.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,9.926955681294204e-05,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986389160156,0.0,0.0,7.332049426622689e-05,297.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,9.926925122272225e-05,298.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938171386719,0.0,0.0,0.0004708889464382,291.2025451660156,294.1499938964844,285.5333251953125,283.5982971191406,287.98260498046875,285.672607421875,290.9980163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.753161430358887,-0.0,-6.880238601070232e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937255859375,0.0,0.0,9.42681435844861e-05,298.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,9.926955681294204e-05,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986389160156,0.0,0.0,7.332049426622689e-05,297.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,9.926925122272225e-05,298.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938171386719,0.0,0.0,0.0004708889464382,291.2025451660156,294.1499938964844,285.5333251953125,283.5982971191406,287.98260498046875,285.672607421875,290.9980163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.753161430358887,-0.0,-6.880238601070232e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19305419921875,0.0,0.0,9.426493488717824e-05,298.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,9.926617349265145e-05,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978759765625,0.0,0.0,7.331798406085e-05,297.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.195068359375,0.0,0.0,9.926586790243164e-05,298.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,0.0004708729102276,291.201416015625,294.1499938964844,285.4966735839844,283.5799560546875,287.9386901855469,285.6357727050781,290.99560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049112236009e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.77671480178833,-0.0,-6.879747616039823e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19305419921875,0.0,0.0,9.426493488717824e-05,298.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,9.926617349265145e-05,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978759765625,0.0,0.0,7.331798406085e-05,297.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.195068359375,0.0,0.0,9.926586790243164e-05,298.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,0.0004708729102276,291.201416015625,294.1499938964844,285.4966735839844,283.5799560546875,287.9386901855469,285.6357727050781,290.99560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049112236009e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.77671480178833,-0.0,-6.879747616039823e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923522949219,0.0,0.0,9.425827738596126e-05,298.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,9.925915219355376e-05,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,7.331279630307108e-05,297.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943359375,0.0,0.0,9.925885387929156e-05,298.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924133300781,0.0,0.0,0.0004708396445494,291.20025634765625,294.1499938964844,285.4599914550781,283.5615539550781,287.8949279785156,285.5990295410156,290.9931945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.800124168395996,-0.0,-6.878752856209759e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923522949219,0.0,0.0,9.425827738596126e-05,298.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,9.925915219355376e-05,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,7.331279630307108e-05,297.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943359375,0.0,0.0,9.925885387929156e-05,298.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924133300781,0.0,0.0,0.0004708396445494,291.20025634765625,294.1499938964844,285.4599914550781,283.5615539550781,287.8949279785156,285.5990295410156,290.9931945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.800124168395996,-0.0,-6.878752856209759e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,9.425351163372396e-05,298.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952819824219,0.0,0.0,9.925413178279996e-05,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,7.330908556468785e-05,297.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939697265625,0.0,0.0,9.925383346853778e-05,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19207763671875,0.0,0.0,0.0004708158667199,291.1996765136719,294.1499938964844,285.4416809082031,283.5523376464844,287.8730773925781,285.5806884765625,290.9919738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043910006061,6.3775256187170726e-09,0.0010043845977634,-0.0157603118568658,0.0,0.0,0.0,-0.0079744290560483,60.0,-3.811767101287842,-0.0,-6.878046576730412e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998560,297.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916198730469,0.0,0.0,9.42477272474207e-05,298.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19488525390625,0.0,0.0,9.924803453031927e-05,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,7.330458174692467e-05,297.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,9.924773621605708e-05,298.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19171142578125,0.0,0.0,0.0004707869375124,291.1990661621094,294.1499938964844,285.42333984375,283.5430908203125,287.8512878417969,285.5623779296875,290.9907531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043284855782,6.370217686679781e-09,0.0010043220827355,-0.0157411694526672,0.0,0.0,0.0,-0.0079708062112331,60.0,-3.823367595672608,-0.0,-6.877190372733821e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998620,297.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908874511719,0.0,0.0,9.423281881026924e-05,298.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941223144531,0.0,0.0,9.923232573783024e-05,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,7.329297659453005e-05,297.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928100585937,0.0,0.0,9.923203469952568e-05,298.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1909484863281,0.0,0.0,0.0004707124899141,291.1978759765625,294.1499938964844,285.3866577148437,283.52459716796875,287.8077697753906,285.5258178710937,290.9883117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920105218887,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.846432447433472,-0.0,-6.874992664052115e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
