time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11998680,297.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908874511719,0.0,0.0,9.423281881026924e-05,298.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941223144531,0.0,0.0,9.923232573783024e-05,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,7.329297659453005e-05,297.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928100585937,0.0,0.0,9.923203469952568e-05,298.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1909484863281,0.0,0.0,0.0004707124899141,291.1978759765625,294.1499938964844,285.3866577148437,283.52459716796875,287.8077697753906,285.5258178710937,290.9883117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920105218887,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.846432447433472,-0.0,-6.874992664052115e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998740,297.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19012451171875,0.0,0.0,9.421295544598252e-05,298.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932983398437,0.0,0.0,9.921140008373186e-05,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,7.32775151845999e-05,297.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920471191406,0.0,0.0,9.92111163213849e-05,298.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.190185546875,0.0,0.0,0.0004706132749561,291.1966857910156,294.1499938964844,285.3500061035156,283.5060729980469,287.7643737792969,285.4893493652344,290.98583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.3265166438952755e-09,0.0010039485059678,-0.0156266931444406,0.0,0.0,0.0,-0.0079491417855024,60.0,-3.869284868240357,-0.0,-6.872073043950877e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19012451171875,0.0,0.0,9.421295544598252e-05,298.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932983398437,0.0,0.0,9.921140008373186e-05,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,7.32775151845999e-05,297.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920471191406,0.0,0.0,9.92111163213849e-05,298.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.190185546875,0.0,0.0,0.0004706132749561,291.1966857910156,294.1499938964844,285.3500061035156,283.5060729980469,287.7643737792969,285.4893493652344,290.98583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.3265166438952755e-09,0.0010039485059678,-0.0156266931444406,0.0,0.0,0.0,-0.0079491417855024,60.0,-3.869284868240357,-0.0,-6.872073043950877e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895751953125,0.0,0.0,9.419530397281052e-05,298.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,9.919280273607e-05,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941223144531,0.0,0.0,7.326377817662433e-05,297.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,9.919251897372304e-05,298.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18963623046875,0.0,0.0,0.000470525061246,291.19580078125,294.1499938964844,285.3236083984375,283.492431640625,287.73321533203125,285.4631652832031,290.98406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037655010819,6.304382349497928e-09,0.0010037592146545,-0.0155687117949128,0.0,0.0,0.0,-0.0079381689429283,60.0,-3.885594367980957,-0.0,-6.86948169459356e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,297.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893615722656,0.0,0.0,9.41876642173156e-05,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,9.918475552694872e-05,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938781738281,0.0,0.0,7.325783371925354e-05,297.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19122314453125,0.0,0.0,9.918447904055938e-05,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894226074219,0.0,0.0,0.0004704869352281,291.1954650878906,294.1499938964844,285.3133239746094,283.48699951171875,287.7211303710937,285.4530029296875,290.9833679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036836611106,6.2948162238285485e-09,0.0010036773746833,-0.0155436526983976,0.0,0.0,0.0,-0.0079334266483783,60.0,-3.891904830932617,-0.0,-6.868361879242002e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885681152344,0.0,0.0,9.415685053681956e-05,298.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.191650390625,0.0,0.0,9.915230475598946e-05,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,7.32338594389148e-05,297.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904296875,0.0,0.0,9.915202826960012e-05,298.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886291503906,0.0,0.0,0.0004703330050688,291.1942138671875,294.1499938964844,285.27667236328125,283.4669189453125,287.6780090332031,285.4167785644531,290.9808654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562417468825515e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.914271116256714,-0.0,-6.863847801241718e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885681152344,0.0,0.0,9.415685053681956e-05,298.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.191650390625,0.0,0.0,9.915230475598946e-05,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,7.32338594389148e-05,297.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904296875,0.0,0.0,9.915202826960012e-05,298.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886291503906,0.0,0.0,0.0004703330050688,291.1942138671875,294.1499938964844,285.27667236328125,283.4669189453125,287.6780090332031,285.4167785644531,290.9808654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562417468825515e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.914271116256714,-0.0,-6.863847801241718e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881408691406,0.0,0.0,9.413935185875744e-05,298.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912536621094,0.0,0.0,9.913387475535274e-05,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,7.322024612221867e-05,297.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,9.913359099300578e-05,298.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.188232421875,0.0,0.0,0.0004702455771621,291.193603515625,294.1499938964844,285.2583312988281,283.4565124511719,287.656494140625,285.3987121582031,290.9796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031665442511,6.234344152034055e-09,0.001003160374239,-0.0153852440416812,0.0,0.0,0.0,-0.007903448306024,60.0,-3.92535400390625,-0.0,-6.861286294679303e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.187744140625,0.0,0.0,9.412046347279102e-05,298.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908264160156,0.0,0.0,9.911398228723556e-05,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921691894531,0.0,0.0,7.320554868783802e-05,297.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895751953125,0.0,0.0,9.911370580084622e-05,298.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18780517578125,0.0,0.0,0.0004701512516476,291.1929626464844,294.1499938964844,285.239990234375,283.4459228515625,287.635009765625,285.3807067871094,290.97833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029645636677,6.210723046962131e-09,0.0010029583936557,-0.0153233669698238,0.0,0.0,0.0,-0.0078917378559708,60.0,-3.936372756958008,-0.0,-6.858522993979932e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869201660156,0.0,0.0,9.40784884733148e-05,298.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18994140625,0.0,0.0,9.906976629281417e-05,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,7.317288691410795e-05,297.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1887512207031,0.0,0.0,9.906949708238244e-05,298.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869812011719,0.0,0.0,0.0004699415585491,291.19171142578125,294.1499938964844,285.2033386230469,283.4240417480469,287.5921630859375,285.3447570800781,290.9757995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.958216190338135,-0.0,-6.852385325828436e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869201660156,0.0,0.0,9.40784884733148e-05,298.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18994140625,0.0,0.0,9.906976629281417e-05,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,7.317288691410795e-05,297.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1887512207031,0.0,0.0,9.906949708238244e-05,298.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869812011719,0.0,0.0,0.0004699415585491,291.19171142578125,294.1499938964844,285.2033386230469,283.4240417480469,287.5921630859375,285.3447570800781,290.9757995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.958216190338135,-0.0,-6.852385325828436e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860656738281,0.0,0.0,9.403086733072996e-05,298.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890869140625,0.0,0.0,9.90196131169796e-05,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903991699219,0.0,0.0,7.313584501389414e-05,297.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878662109375,0.0,0.0,9.901934390654787e-05,298.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861572265625,0.0,0.0,0.0004697036929428,291.1904296875,294.1499938964844,285.1666564941406,283.4013671875,287.5494384765625,285.3090209960937,290.9732360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.9797847270965576,-0.0,-6.84542982298808e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860656738281,0.0,0.0,9.403086733072996e-05,298.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890869140625,0.0,0.0,9.90196131169796e-05,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903991699219,0.0,0.0,7.313584501389414e-05,297.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878662109375,0.0,0.0,9.901934390654787e-05,298.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861572265625,0.0,0.0,0.0004697036929428,291.1904296875,294.1499938964844,285.1666564941406,283.4013671875,287.5494384765625,285.3090209960937,290.9732360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.9797847270965576,-0.0,-6.84542982298808e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852111816406,0.0,0.0,9.39776364248246e-05,298.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18817138671875,0.0,0.0,9.896355186356232e-05,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894836425781,0.0,0.0,7.309443753911182e-05,297.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869812011719,0.0,0.0,9.89632899290882e-05,298.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.185302734375,0.0,0.0,0.0004694378003478,291.1891174316406,294.1499938964844,285.1300048828125,283.3779602050781,287.5068359375,285.2734069824219,290.9706726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-4.001073360443115,-0.0,-6.837662169800751e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852111816406,0.0,0.0,9.39776364248246e-05,298.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18817138671875,0.0,0.0,9.896355186356232e-05,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894836425781,0.0,0.0,7.309443753911182e-05,297.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869812011719,0.0,0.0,9.89632899290882e-05,298.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.185302734375,0.0,0.0,0.0004694378003478,291.1891174316406,294.1499938964844,285.1300048828125,283.3779602050781,287.5068359375,285.2734069824219,290.9706726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-4.001073360443115,-0.0,-6.837662169800751e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,9.391889034304768e-05,298.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.187255859375,0.0,0.0,9.89016771200113e-05,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885681152344,0.0,0.0,7.304872997337952e-05,297.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18609619140625,0.0,0.0,9.89014224614948e-05,298.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844177246094,0.0,0.0,0.0004691443464253,291.18780517578125,294.1499938964844,285.09332275390625,283.3538818359375,287.46435546875,285.2380065917969,290.96807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668777666985,60.0,-4.022091388702393,-0.0,-6.829095866578427e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,9.391889034304768e-05,298.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.187255859375,0.0,0.0,9.89016771200113e-05,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885681152344,0.0,0.0,7.304872997337952e-05,297.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18609619140625,0.0,0.0,9.89014224614948e-05,298.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844177246094,0.0,0.0,0.0004691443464253,291.18780517578125,294.1499938964844,285.09332275390625,283.3538818359375,287.46435546875,285.2380065917969,290.96807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668777666985,60.0,-4.022091388702393,-0.0,-6.829095866578427e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18389892578125,0.0,0.0,9.388747275806963e-05,298.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867980957031,0.0,0.0,9.88685933407396e-05,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880798339844,0.0,0.0,7.302429003175348e-05,297.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856384277344,0.0,0.0,9.886833868222312e-05,297.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839599609375,0.0,0.0,0.0004689874185714,291.1871643066406,294.1499938964844,285.07501220703125,283.34161376953125,287.44317626953125,285.2203674316406,290.966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004752548411,5.9196296753327715e-09,0.0010004693176597,-0.0145608186721801,0.0,0.0,0.0,-0.007747430820018,60.0,-4.032491683959961,-0.0,-6.824518550274662e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834716796875,0.0,0.0,9.385476732859388e-05,298.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18634033203125,0.0,0.0,9.883414895739406e-05,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876220703125,0.0,0.0,7.299884600797668e-05,297.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851806640625,0.0,0.0,9.883388702291997e-05,297.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835327148437,0.0,0.0,0.0004688240296673,291.1864929199219,294.1499938964844,285.0566711425781,283.32916259765625,287.4220275878906,285.2027893066406,290.9654846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001258924603,5.87878945523812e-09,0.0010001200716942,-0.014453831128776,0.0,0.0,0.0,-0.0077271843329072,60.0,-4.042825698852539,-0.0,-6.81975436123139e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825561523437,0.0,0.0,9.37855220399797e-05,298.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853942871094,0.0,0.0,9.876122931018472e-05,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866455078125,0.0,0.0,7.294498209375888e-05,297.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18426513671875,0.0,0.0,9.876097465166822e-05,297.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826171875,0.0,0.0,0.0004684781597461,291.1851501464844,294.1499938964844,285.0199890136719,283.30389404296875,287.3798217773437,285.1677551269531,290.9628601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792349266897645e-09,0.0009993809508159,-0.0142273865640163,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.063296318054199,-0.0,-6.809676023067368e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825561523437,0.0,0.0,9.37855220399797e-05,298.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853942871094,0.0,0.0,9.876122931018472e-05,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866455078125,0.0,0.0,7.294498209375888e-05,297.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18426513671875,0.0,0.0,9.876097465166822e-05,297.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826171875,0.0,0.0,0.0004684781597461,291.1851501464844,294.1499938964844,285.0199890136719,283.30389404296875,287.3798217773437,285.1677551269531,290.9628601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792349266897645e-09,0.0009993809508159,-0.0142273865640163,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.063296318054199,-0.0,-6.809676023067368e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.181640625,0.0,0.0,9.371147461934017e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844482421875,0.0,0.0,9.868323832051829e-05,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856994628906,0.0,0.0,7.288737833732739e-05,297.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833190917969,0.0,0.0,9.86829909379594e-05,297.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18170166015625,0.0,0.0,0.000468108250061,291.18377685546875,294.1499938964844,284.9833374023437,283.27813720703125,287.3377380371094,285.1329345703125,290.960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852380380034,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.083499908447266,-0.0,-6.798907747906925e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.181640625,0.0,0.0,9.371147461934017e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844482421875,0.0,0.0,9.868323832051829e-05,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856994628906,0.0,0.0,7.288737833732739e-05,297.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833190917969,0.0,0.0,9.86829909379594e-05,297.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18170166015625,0.0,0.0,0.000468108250061,291.18377685546875,294.1499938964844,284.9833374023437,283.27813720703125,287.3377380371094,285.1329345703125,290.960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852380380034,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.083499908447266,-0.0,-6.798907747906925e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808776855469,0.0,0.0,9.364904690301046e-05,297.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836853027344,0.0,0.0,9.861749276751652e-05,298.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849060058594,0.0,0.0,7.283881859621033e-05,297.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825561523437,0.0,0.0,9.861724538495764e-05,297.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18096923828125,0.0,0.0,0.0004677964025177,291.18267822265625,294.1499938964844,284.9540100097656,283.2572021484375,287.3041687011719,285.105224609375,290.9580993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979299502447,5.622001530980469e-09,0.0009979242458939,-0.0137811256572604,0.0,0.0,0.0,-0.0075998841784894,60.0,-4.099479675292969,-0.0,-6.789837669884946e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806945800781,0.0,0.0,9.363302524434404e-05,297.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834716796875,0.0,0.0,9.860062709776685e-05,298.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846923828125,0.0,0.0,7.282635488081723e-05,297.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.182373046875,0.0,0.0,9.860037971520796e-05,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807556152344,0.0,0.0,0.0004677163960877,291.1824035644531,294.1499938964844,284.9466552734375,283.2519226074219,287.2957763671875,285.09832763671875,290.9575500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977589361369,5.602009078842229e-09,0.0009977533482015,-0.0137287508696317,0.0,0.0,0.0,-0.0075899730436503,60.0,-4.103452205657959,-0.0,-6.787510642425333e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17974853515625,0.0,0.0,9.355068323202433e-05,297.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824951171875,0.0,0.0,9.85139049589634e-05,298.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837158203125,0.0,0.0,7.276230462593958e-05,297.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.181396484375,0.0,0.0,9.851365757640453e-05,297.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798095703125,0.0,0.0,0.0004673050716519,291.1810302734375,294.1499938964844,284.9100036621094,283.225341796875,287.25396728515625,285.0639343261719,290.95489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499249056128974e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.123171329498291,-0.0,-6.775559313609848e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17974853515625,0.0,0.0,9.355068323202433e-05,297.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824951171875,0.0,0.0,9.85139049589634e-05,298.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837158203125,0.0,0.0,7.276230462593958e-05,297.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.181396484375,0.0,0.0,9.851365757640453e-05,297.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798095703125,0.0,0.0,0.0004673050716519,291.1810302734375,294.1499938964844,284.9100036621094,283.225341796875,287.25396728515625,285.0639343261719,290.95489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499249056128974e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.123171329498291,-0.0,-6.775559313609848e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17926025390625,0.0,0.0,9.350822074338794e-05,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820068359375,0.0,0.0,9.846918692346662e-05,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831970214844,0.0,0.0,7.272927177837119e-05,297.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.180908203125,0.0,0.0,9.846893954090774e-05,297.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793212890625,0.0,0.0,0.0004670929629355,291.1803283691406,294.1499938964844,284.89166259765625,283.2119140625,287.23309326171875,285.0468444824219,290.9535522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964270284399,5.446260775698874e-09,0.0009964215569198,-0.0133207272738218,0.0,0.0,0.0,-0.0075127617456018,60.0,-4.132946014404297,-0.0,-6.769401039719014e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17877197265625,0.0,0.0,9.346497245132924e-05,297.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814880371094,0.0,0.0,9.842363942880183e-05,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18267822265625,0.0,0.0,7.26956277503632e-05,297.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.180419921875,0.0,0.0,9.842339932220057e-05,297.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788635253906,0.0,0.0,0.000466876925202,291.1796264648437,294.1499938964844,284.8733215332031,283.19842529296875,287.2122802734375,285.02978515625,290.95220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959654416888,5.392294166739475e-09,0.000995960086584,-0.0131793469190597,0.0,0.0,0.0,-0.0074860081076622,60.0,-4.142667770385742,-0.0,-6.763131210618667e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17779541015625,0.0,0.0,9.337665687780829e-05,297.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18048095703125,0.0,0.0,9.833063086261971e-05,298.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816711425781,0.0,0.0,7.262692815857008e-05,297.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794128417969,0.0,0.0,9.833039075601846e-05,297.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778869628906,0.0,0.0,0.0004664357402361,291.17822265625,294.1499938964844,284.836669921875,283.1712646484375,287.17071533203125,284.995849609375,290.9494934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282096537939651e-09,0.0009950177045539,-0.0128906508907675,0.0,0.0,0.0,-0.0074313785880804,60.0,-4.161989212036133,-0.0,-6.750338599204042e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17779541015625,0.0,0.0,9.337665687780829e-05,297.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18048095703125,0.0,0.0,9.833063086261971e-05,298.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816711425781,0.0,0.0,7.262692815857008e-05,297.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794128417969,0.0,0.0,9.833039075601846e-05,297.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778869628906,0.0,0.0,0.0004664357402361,291.17822265625,294.1499938964844,284.836669921875,283.1712646484375,287.17071533203125,284.995849609375,290.9494934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282096537939651e-09,0.0009950177045539,-0.0128906508907675,0.0,0.0,0.0,-0.0074313785880804,60.0,-4.161989212036133,-0.0,-6.750338599204042e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17681884765625,0.0,0.0,9.328630403615534e-05,297.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.179443359375,0.0,0.0,9.823548316489904e-05,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806335449219,0.0,0.0,7.255664968397468e-05,297.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,9.823524305829778e-05,297.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768798828125,0.0,0.0,0.0004659844271373,291.17681884765625,294.1499938964844,284.79998779296875,283.14385986328125,287.1292724609375,284.9621276855469,290.94677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369377000521e-09,0.0009940537856891,-0.0125953238457441,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.181142807006836,-0.0,-6.73726390232332e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17681884765625,0.0,0.0,9.328630403615534e-05,297.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.179443359375,0.0,0.0,9.823548316489904e-05,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806335449219,0.0,0.0,7.255664968397468e-05,297.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,9.823524305829778e-05,297.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768798828125,0.0,0.0,0.0004659844271373,291.17681884765625,294.1499938964844,284.79998779296875,283.14385986328125,287.1292724609375,284.9621276855469,290.94677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369377000521e-09,0.0009940537856891,-0.0125953238457441,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.181142807006836,-0.0,-6.73726390232332e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758117675781,0.0,0.0,9.31947070057504e-05,297.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,9.81390185188502e-05,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795654296875,0.0,0.0,7.248539623105898e-05,297.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773681640625,0.0,0.0,9.813878568820655e-05,297.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758728027344,0.0,0.0,0.0004655268858186,291.1753845214844,294.1499938964844,284.7633361816406,283.1163330078125,287.08795166015625,284.9286193847656,290.94403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.012295919470489,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.200165748596191,-0.0,-6.724022227899695e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758117675781,0.0,0.0,9.31947070057504e-05,297.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,9.81390185188502e-05,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795654296875,0.0,0.0,7.248539623105898e-05,297.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773681640625,0.0,0.0,9.813878568820655e-05,297.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758728027344,0.0,0.0,0.0004655268858186,291.1753845214844,294.1499938964844,284.7633361816406,283.1163330078125,287.08795166015625,284.9286193847656,290.94403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.012295919470489,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.200165748596191,-0.0,-6.724022227899695e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747741699219,0.0,0.0,9.310262248618528e-05,297.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773681640625,0.0,0.0,9.804204455576836e-05,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784973144531,0.0,0.0,7.241377170430496e-05,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17633056640625,0.0,0.0,9.804181172512472e-05,297.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748352050781,0.0,0.0,0.0004650669288821,291.1739196777344,294.1499938964844,284.7266540527344,283.0887145996094,287.0467529296875,284.8953552246094,290.9412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920941665768,-0.0119949439540505,0.0,0.0,0.0,-0.0072618885897099,60.0,-4.219090938568115,-0.0,-6.710724420599945e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747741699219,0.0,0.0,9.310262248618528e-05,297.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773681640625,0.0,0.0,9.804204455576836e-05,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784973144531,0.0,0.0,7.241377170430496e-05,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17633056640625,0.0,0.0,9.804181172512472e-05,297.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748352050781,0.0,0.0,0.0004650669288821,291.1739196777344,294.1499938964844,284.7266540527344,283.0887145996094,287.0467529296875,284.8953552246094,290.9412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920941665768,-0.0119949439540505,0.0,0.0,0.0,-0.0072618885897099,60.0,-4.219090938568115,-0.0,-6.710724420599945e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000900,297.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742553710937,0.0,0.0,9.305664571002126e-05,297.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17681884765625,0.0,0.0,9.799362305784598e-05,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.177978515625,0.0,0.0,7.237801037263125e-05,297.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758117675781,0.0,0.0,9.799339750315994e-05,297.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1743469238281,0.0,0.0,0.000464837270556,291.1731872558594,294.1499938964844,284.7083435058594,283.07489013671875,287.0262145996094,284.8788146972656,290.9399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916085982695,4.882847459697359e-09,0.000991603708826,-0.0118446685373783,0.0,0.0,0.0,-0.0072334529832005,60.0,-4.228527069091797,-0.0,-6.704090083076153e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000960,297.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737365722656,0.0,0.0,9.30108508327976e-05,297.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763000488281,0.0,0.0,9.794539073482156e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17742919921875,0.0,0.0,7.23423800081946e-05,297.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752624511719,0.0,0.0,9.794516518013552e-05,297.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737976074219,0.0,0.0,0.0004646084853447,291.1724548339844,294.1499938964844,284.69000244140625,283.0610656738281,287.00567626953125,284.8623046875,290.9385070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911200031638,4.825708277422791e-09,0.0009911151137202,-0.0116949677467346,0.0,0.0,0.0,-0.0072051268070936,60.0,-4.23795223236084,-0.0,-6.697484167261791e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
