time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12001020,297.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726989746094,0.0,0.0,9.29201632970944e-05,297.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752319335937,0.0,0.0,9.78498865151778e-05,298.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17633056640625,0.0,0.0,7.227183959912509e-05,297.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742248535156,0.0,0.0,9.784966823644936e-05,297.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727600097656,0.0,0.0,0.0004641554842237,291.1709899902344,294.1499938964844,284.6533203125,283.0334167480469,286.9647216796875,284.8294372558594,290.93572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985519856214,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.256789207458496,-0.0,-6.684413733637484e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001080,297.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726989746094,0.0,0.0,9.29201632970944e-05,297.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752319335937,0.0,0.0,9.78498865151778e-05,298.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17633056640625,0.0,0.0,7.227183959912509e-05,297.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742248535156,0.0,0.0,9.784966823644936e-05,297.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727600097656,0.0,0.0,0.0004641554842237,291.1709899902344,294.1499938964844,284.6533203125,283.0334167480469,286.9647216796875,284.8294372558594,290.93572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985519856214,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.256789207458496,-0.0,-6.684413733637484e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.171630859375,0.0,0.0,9.283135295845568e-05,297.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17413330078125,0.0,0.0,9.775636135600509e-05,298.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752319335937,0.0,0.0,7.220275438157842e-05,297.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731262207031,0.0,0.0,9.775614307727663e-05,297.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17169189453125,0.0,0.0,0.000463711854536,291.1695251464844,294.1499938964844,284.6166687011719,283.005859375,286.92388916015625,284.7967834472656,290.93292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601774072909848e-09,0.0009892001980915,-0.0111082680523395,0.0,0.0,0.0,-0.0070941126905381,60.0,-4.275635719299316,-0.0,-6.67162609602201e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.171630859375,0.0,0.0,9.283135295845568e-05,297.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17413330078125,0.0,0.0,9.775636135600509e-05,298.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752319335937,0.0,0.0,7.220275438157842e-05,297.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731262207031,0.0,0.0,9.775614307727663e-05,297.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17169189453125,0.0,0.0,0.000463711854536,291.1695251464844,294.1499938964844,284.6166687011719,283.005859375,286.92388916015625,284.7967834472656,290.93292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601774072909848e-09,0.0009892001980915,-0.0111082680523395,0.0,0.0,0.0,-0.0070941126905381,60.0,-4.275635719299316,-0.0,-6.67162609602201e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,297.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706848144531,0.0,0.0,9.275536285713316e-05,297.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17315673828125,0.0,0.0,9.767633309820668e-05,298.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742248535156,0.0,0.0,7.214364450192079e-05,297.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17218017578125,0.0,0.0,9.767612209543586e-05,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707458496094,0.0,0.0,0.0004633322823792,291.1681823730469,294.1499938964844,284.5844116210937,282.9817199707031,286.8880310058594,284.7681884765625,290.9304504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883940219879,4.506969020212637e-09,0.0009883894817903,-0.0108598787337541,0.0,0.0,0.0,-0.0070471134968101,60.0,-4.292259693145752,-0.0,-6.66069439603234e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705627441406,0.0,0.0,9.274518379243092e-05,297.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730041503906,0.0,0.0,9.766561561264098e-05,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741027832031,0.0,0.0,7.213572826003656e-05,297.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720275878906,0.0,0.0,9.766540460987017e-05,297.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706237792969,0.0,0.0,0.0004632814379874,291.16802978515625,294.1499938964844,284.5799865722656,282.9784240722656,286.8831481933594,284.7643127441406,290.9301147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882854064926,4.494272509703023e-09,0.0009882809827104,-0.0108266146853566,0.0,0.0,0.0,-0.0070408191531896,60.0,-4.294530391693115,-0.0,-6.659230677996676e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694641113281,0.0,0.0,9.266240522265434e-05,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719055175781,0.0,0.0,9.757844236446545e-05,298.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729736328125,0.0,0.0,7.207133603515103e-05,297.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709289550781,0.0,0.0,9.757822408573702e-05,297.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695251464844,0.0,0.0,0.0004628679307643,291.16650390625,294.1499938964844,284.5433349609375,282.951171875,286.842529296875,284.7319641113281,290.9272766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.3909929026142436e-09,0.0009873977396637,-0.010556018911302,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.313509941101074,-0.0,-6.647332639886372e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694641113281,0.0,0.0,9.266240522265434e-05,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719055175781,0.0,0.0,9.757844236446545e-05,298.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729736328125,0.0,0.0,7.207133603515103e-05,297.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709289550781,0.0,0.0,9.757822408573702e-05,297.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695251464844,0.0,0.0,0.0004628679307643,291.16650390625,294.1499938964844,284.5433349609375,282.951171875,286.842529296875,284.7319641113281,290.9272766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.3909929026142436e-09,0.0009873977396637,-0.010556018911302,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.313509941101074,-0.0,-6.647332639886372e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689147949219,0.0,0.0,9.2622525698971e-05,297.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713256835937,0.0,0.0,9.753643826115876e-05,298.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723937988281,0.0,0.0,7.204031862784177e-05,297.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703796386719,0.0,0.0,9.753622725838797e-05,297.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689758300781,0.0,0.0,0.0004626687150448,291.1657409667969,294.1499938964844,284.5249938964844,282.9376525878906,286.822265625,284.71588134765625,290.9258728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869765490293,4.341231374382914e-09,0.0009869722416624,-0.010425642132759,0.0,0.0,0.0,-0.0069649498909711,60.0,-4.323044776916504,-0.0,-6.641604244350674e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683654785156,0.0,0.0,9.25837375689298e-05,297.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707763671875,0.0,0.0,9.749559103511274e-05,298.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718139648437,0.0,0.0,7.201014523161575e-05,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697998046875,0.0,0.0,9.749538003234191e-05,297.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684265136719,0.0,0.0,0.0004624749708455,291.1649780273437,294.1499938964844,284.50665283203125,282.9241943359375,286.802001953125,284.6997985839844,290.9244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865626925602,4.2928349763826645e-09,0.0009865583851933,-0.01029884070158,0.0,0.0,0.0,-0.0069409576244652,60.0,-4.332613468170166,-0.0,-6.636035010387786e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672668457031,0.0,0.0,9.250983566744252e-05,297.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16961669921875,0.0,0.0,9.741776011651382e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.170654296875,0.0,0.0,7.195265789050609e-05,297.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686706542969,0.0,0.0,9.741755638970062e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673278808594,0.0,0.0,0.0004621057887561,291.1634521484375,294.1499938964844,284.4700012207031,282.8974914550781,286.7615966796875,284.6676940917969,290.92156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620740135719e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,-0.0068952431902289,60.0,-4.351869583129883,-0.0,-6.625429449513831e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672668457031,0.0,0.0,9.250983566744252e-05,297.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16961669921875,0.0,0.0,9.741776011651382e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.170654296875,0.0,0.0,7.195265789050609e-05,297.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686706542969,0.0,0.0,9.741755638970062e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673278808594,0.0,0.0,0.0004621057887561,291.1634521484375,294.1499938964844,284.4700012207031,282.8974914550781,286.7615966796875,284.6676940917969,290.92156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620740135719e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,-0.0068952431902289,60.0,-4.351869583129883,-0.0,-6.625429449513831e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661376953125,0.0,0.0,9.244137618225068e-05,297.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16845703125,0.0,0.0,9.734566265251487e-05,298.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16949462890625,0.0,0.0,7.189940515672788e-05,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16754150390625,0.0,0.0,9.734545892570168e-05,297.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16619873046875,0.0,0.0,0.0004617638478521,291.16192626953125,294.1499938964844,284.4333190917969,282.87115478515625,286.7212829589844,284.6356811523437,290.918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.371321201324463,-0.0,-6.61561259107657e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661376953125,0.0,0.0,9.244137618225068e-05,297.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16845703125,0.0,0.0,9.734566265251487e-05,298.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16949462890625,0.0,0.0,7.189940515672788e-05,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16754150390625,0.0,0.0,9.734545892570168e-05,297.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16619873046875,0.0,0.0,0.0004617638478521,291.16192626953125,294.1499938964844,284.4333190917969,282.87115478515625,286.7212829589844,284.6356811523437,290.918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.371321201324463,-0.0,-6.61561259107657e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649780273437,0.0,0.0,9.237897029379384e-05,297.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16729736328125,0.0,0.0,9.727994620334356e-05,298.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683044433594,0.0,0.0,7.185085996752605e-05,297.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663818359375,0.0,0.0,9.727974247653036e-05,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650390625,0.0,0.0,0.0004614521167241,291.1603698730469,294.1499938964844,284.39666748046875,282.84521484375,286.6810302734375,284.60369873046875,290.9158020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.390999794006348,-0.0,-6.606668279118821e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649780273437,0.0,0.0,9.237897029379384e-05,297.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16729736328125,0.0,0.0,9.727994620334356e-05,298.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683044433594,0.0,0.0,7.185085996752605e-05,297.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663818359375,0.0,0.0,9.727974247653036e-05,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650390625,0.0,0.0,0.0004614521167241,291.1603698730469,294.1499938964844,284.39666748046875,282.84521484375,286.6810302734375,284.60369873046875,290.9158020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.390999794006348,-0.0,-6.606668279118821e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.163818359375,0.0,0.0,9.232321463059634e-05,297.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661071777344,0.0,0.0,9.72212219494395e-05,298.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671142578125,0.0,0.0,7.18074879841879e-05,297.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651916503906,0.0,0.0,9.722102549858393e-05,297.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16387939453125,0.0,0.0,0.0004611735930666,291.1587829589844,294.1499938964844,284.3599853515625,282.8197326660156,286.6408996582031,284.5716857910156,290.91290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.9677057195319784e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.410938739776611,-0.0,-6.598681068226142e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.163818359375,0.0,0.0,9.232321463059634e-05,297.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661071777344,0.0,0.0,9.72212219494395e-05,298.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671142578125,0.0,0.0,7.18074879841879e-05,297.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651916503906,0.0,0.0,9.722102549858393e-05,297.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16387939453125,0.0,0.0,0.0004611735930666,291.1587829589844,294.1499938964844,284.3599853515625,282.8197326660156,286.6408996582031,284.5716857910156,290.91290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.9677057195319784e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.410938739776611,-0.0,-6.598681068226142e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632385253906,0.0,0.0,9.229803254129364e-05,297.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654968261719,0.0,0.0,9.71947010839358e-05,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16650390625,0.0,0.0,7.17878938303329e-05,297.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16461181640625,0.0,0.0,9.71945046330802e-05,297.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632995605469,0.0,0.0,0.0004610478063113,291.15802001953125,294.1499938964844,284.3416748046875,282.80718994140625,286.620849609375,284.5556640625,290.91143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835131932049,3.936266423920642e-09,0.000983509235084,-0.0093645993620157,0.0,0.0,0.0,-0.006764190737158,60.0,-4.421020030975342,-0.0,-6.595074353299425e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16265869140625,0.0,0.0,9.227466944139452e-05,297.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649169921875,0.0,0.0,9.717010107124224e-05,298.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658935546875,0.0,0.0,7.176972576417029e-05,297.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640014648437,0.0,0.0,9.716990462038666e-05,297.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627197265625,0.0,0.0,0.0004609310999512,291.1572265625,294.1499938964844,284.3233337402344,282.7947692871094,286.600830078125,284.53961181640625,290.90997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832637151703,3.9070977564392714e-09,0.0009832597570493,-0.0092881731688976,0.0,0.0,0.0,-0.006749730091542,60.0,-4.431175231933594,-0.0,-6.591729118099465e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614685058594,0.0,0.0,9.22338804230094e-05,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636962890625,0.0,0.0,9.71271438174881e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646728515625,0.0,0.0,7.173798803705722e-05,297.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628112792969,0.0,0.0,9.712694736663252e-05,297.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615295410156,0.0,0.0,0.0004607273440342,291.1556396484375,294.1499938964844,284.2866516113281,282.7703857421875,286.56085205078125,284.5074462890625,290.90704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.451728820800781,-0.0,-6.585888456811517e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614685058594,0.0,0.0,9.22338804230094e-05,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636962890625,0.0,0.0,9.71271438174881e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646728515625,0.0,0.0,7.173798803705722e-05,297.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628112792969,0.0,0.0,9.712694736663252e-05,297.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615295410156,0.0,0.0,0.0004607273440342,291.1556396484375,294.1499938964844,284.2866516113281,282.7703857421875,286.56085205078125,284.5074462890625,290.90704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.451728820800781,-0.0,-6.585888456811517e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602783203125,0.0,0.0,9.220137872034684e-05,297.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624755859375,0.0,0.0,9.709291043691336e-05,298.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634521484375,0.0,0.0,7.171270408434793e-05,297.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615905761719,0.0,0.0,9.70927139860578e-05,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16033935546875,0.0,0.0,0.0004605650028679,291.1540222167969,294.1499938964844,284.25,282.74658203125,286.5209350585937,284.47509765625,290.90411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982480472885,3.815531002260286e-09,0.0009824767475947,-0.0090482551604509,0.0,0.0,0.0,-0.0067043364979326,60.0,-4.472643852233887,-0.0,-6.581233691349554e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602783203125,0.0,0.0,9.220137872034684e-05,297.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624755859375,0.0,0.0,9.709291043691336e-05,298.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634521484375,0.0,0.0,7.171270408434793e-05,297.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615905761719,0.0,0.0,9.70927139860578e-05,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16033935546875,0.0,0.0,0.0004605650028679,291.1540222167969,294.1499938964844,284.25,282.74658203125,286.5209350585937,284.47509765625,290.90411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982480472885,3.815531002260286e-09,0.0009824767475947,-0.0090482551604509,0.0,0.0,0.0,-0.0067043364979326,60.0,-4.472643852233887,-0.0,-6.581233691349554e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591186523437,0.0,0.0,9.217635670211166e-05,297.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612854003906,0.0,0.0,9.70665569184348e-05,298.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622619628906,0.0,0.0,7.169323362177238e-05,297.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604309082031,0.0,0.0,9.706636774353684e-05,297.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591796875,0.0,0.0,0.0004604400019161,291.1524658203125,294.1499938964844,284.2148132324219,282.7247009277344,286.4826965332031,284.4438171386719,290.9012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822128340601,3.784237811998992e-09,0.0009822091087698,-0.0089662624523043,0.0,0.0,0.0,-0.006688822992146,60.0,-4.493047714233398,-0.0,-6.577649003247643e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590576171875,0.0,0.0,9.21753962757066e-05,297.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612548828125,0.0,0.0,9.706554556032644e-05,298.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622009277344,0.0,0.0,7.169249147409573e-05,297.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603698730469,0.0,0.0,9.706535638542846e-05,297.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591186523437,0.0,0.0,0.0004604352288879,291.15240478515625,294.1499938964844,284.2133483886719,282.72381591796875,286.4811096191406,284.4425048828125,290.9011535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822025895118,3.7830387711323965e-09,0.0009821988642215,-0.0089631211012601,0.0,0.0,0.0,-0.0066882283426821,60.0,-4.493902683258057,-0.0,-6.577511868499641e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578369140625,0.0,0.0,9.215356112690642e-05,297.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600036621094,0.0,0.0,9.7042546258308e-05,298.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16094970703125,0.0,0.0,7.167550211306661e-05,297.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591186523437,0.0,0.0,9.704235708341002e-05,297.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15789794921875,0.0,0.0,0.0004603261477313,291.1507873535156,294.1499938964844,284.1766662597656,282.70233154296875,286.4413146972656,284.40966796875,290.8981628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,-0.0066746794618666,60.0,-4.515397071838379,-0.0,-6.574381217205882e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578369140625,0.0,0.0,9.215356112690642e-05,297.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600036621094,0.0,0.0,9.7042546258308e-05,298.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16094970703125,0.0,0.0,7.167550211306661e-05,297.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591186523437,0.0,0.0,9.704235708341002e-05,297.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15789794921875,0.0,0.0,0.0004603261477313,291.1507873535156,294.1499938964844,284.1766662597656,282.70233154296875,286.4413146972656,284.40966796875,290.8981628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,-0.0066746794618666,60.0,-4.515397071838379,-0.0,-6.574381217205882e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572265625,0.0,0.0,9.214412420988084e-05,297.8909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15936279296875,0.0,0.0,9.703260730020702e-05,298.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603088378906,0.0,0.0,7.16681606718339e-05,297.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15850830078125,0.0,0.0,9.703241812530904e-05,297.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15728759765625,0.0,0.0,0.000460278999526,291.14996337890625,294.1499938964844,284.1583251953125,282.6920471191406,286.4214782714844,284.3931579589844,290.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818678954616,3.7438954159085824e-09,0.0009818641701713,-0.0088605592027306,0.0,0.0,0.0,-0.0066688233055174,60.0,-4.526217460632324,-0.0,-6.573029054379731e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566162109375,0.0,0.0,9.213560406351462e-05,297.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587219238281,0.0,0.0,9.702362876851112e-05,298.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15966796875,0.0,0.0,7.166152499848977e-05,297.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578674316406,0.0,0.0,9.702344686957076e-05,297.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566772460937,0.0,0.0,0.0004602364497259,291.1491394042969,294.1499938964844,284.1400146484375,282.6820373535156,286.401611328125,284.3765869140625,290.8951721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817765094339,3.733219067214577e-09,0.0009817727841436,-0.0088325850665569,0.0,0.0,0.0,-0.0066635305993258,60.0,-4.53708028793335,-0.0,-6.571806210331489e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553649902344,0.0,0.0,9.212124132318422e-05,297.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.157470703125,0.0,0.0,9.700850205263124e-05,298.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15838623046875,0.0,0.0,7.165034912759438e-05,297.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566162109375,0.0,0.0,9.700831287773326e-05,297.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554260253906,0.0,0.0,0.00046016467968,291.1474914550781,294.1499938964844,284.10333251953125,282.6628112792969,286.3619689941406,284.34326171875,290.89215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.558928489685059,-0.0,-6.569744215312312e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553649902344,0.0,0.0,9.212124132318422e-05,297.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.157470703125,0.0,0.0,9.700850205263124e-05,298.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15838623046875,0.0,0.0,7.165034912759438e-05,297.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566162109375,0.0,0.0,9.700831287773326e-05,297.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554260253906,0.0,0.0,0.00046016467968,291.1474914550781,294.1499938964844,284.10333251953125,282.6628112792969,286.3619689941406,284.34326171875,290.89215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.558928489685059,-0.0,-6.569744215312312e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,9.211021824739872e-05,297.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561584472656,0.0,0.0,9.699688234832138e-05,298.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,7.164177077356726e-05,297.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15533447265625,0.0,0.0,9.699670772533864e-05,297.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541442871094,0.0,0.0,0.0004601096152327,291.1458435058594,294.1499938964844,284.0666809082031,282.6445617675781,286.3223571777344,284.30963134765625,290.8891296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490947917103,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.58093786239624,-0.0,-6.568158283926095e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,9.211021824739872e-05,297.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561584472656,0.0,0.0,9.699688234832138e-05,298.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,7.164177077356726e-05,297.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15533447265625,0.0,0.0,9.699670772533864e-05,297.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541442871094,0.0,0.0,0.0004601096152327,291.1458435058594,294.1499938964844,284.0666809082031,282.6445617675781,286.3223571777344,284.30963134765625,290.8891296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490947917103,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.58093786239624,-0.0,-6.568158283926095e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,9.210225834976882e-05,297.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548767089844,0.0,0.0,9.698850044514984e-05,298.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15576171875,0.0,0.0,7.163557165767998e-05,297.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,9.69883258221671e-05,297.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,0.0004600698885042,291.1441650390625,294.1499938964844,284.0299987792969,282.627197265625,286.2828369140625,284.2757568359375,290.8861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.603095531463623,-0.0,-6.567010757407843e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,9.210225834976882e-05,297.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548767089844,0.0,0.0,9.698850044514984e-05,298.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15576171875,0.0,0.0,7.163557165767998e-05,297.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,9.69883258221671e-05,297.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,0.0004600698885042,291.1441650390625,294.1499938964844,284.0299987792969,282.627197265625,286.2828369140625,284.2757568359375,290.8861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.603095531463623,-0.0,-6.567010757407843e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,9.209710697177798e-05,297.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.153564453125,0.0,0.0,9.698307258076966e-05,298.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544494628906,0.0,0.0,7.163156260503456e-05,297.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,9.698289795778692e-05,297.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,0.0004600441316142,291.1424865722656,294.1499938964844,283.99334716796875,282.6106262207031,286.24334716796875,284.2416076660156,290.883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057063356041,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.625389099121094,-0.0,-6.566263266449823e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003240,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,9.209710697177798e-05,297.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.153564453125,0.0,0.0,9.698307258076966e-05,298.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544494628906,0.0,0.0,7.163156260503456e-05,297.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,9.698289795778692e-05,297.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,0.0004600441316142,291.1424865722656,294.1499938964844,283.99334716796875,282.6106262207031,286.24334716796875,284.2416076660156,290.883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057063356041,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.625389099121094,-0.0,-6.566263266449823e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003300,297.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,9.209551353706048e-05,297.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,9.698139183456078e-05,298.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,7.163031841628253e-05,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,9.698121721157804e-05,297.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,0.0004600361862685,291.1416320800781,294.1499938964844,283.9750061035156,282.6025695800781,286.2236022949219,284.22442626953125,290.8815002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813448414206,3.682752103273401e-09,0.0009813412325456,-0.0087003540247678,0.0,0.0,0.0,-0.0066385115496814,60.0,-4.636585235595703,-0.0,-6.566029497889758e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
