time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12003360,297.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,9.209450945490973e-05,297.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,9.698032954474912e-05,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,7.16295326128602e-05,297.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,9.698015492176636e-05,297.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,0.0004600311513058,291.1407775878906,294.1499938964844,283.9566650390625,282.5946960449219,286.20391845703125,284.2071838378906,290.8799743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813336655497,3.6814440385057882e-09,0.0009813300566747,-0.0086969258263707,0.0,0.0,0.0,-0.0066378628835082,60.0,-4.647809982299805,-0.0,-6.565879573372514e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003420,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,9.209418931277467e-05,297.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,9.697998757474124e-05,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,7.16292779543437e-05,297.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,9.69798129517585e-05,297.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,0.0004600295505952,291.1390686035156,294.1499938964844,283.9200134277344,282.5793762207031,286.1645202636719,284.1724853515625,290.8768920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.670340061187744,-0.0,-6.565822019410916e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,9.209418931277467e-05,297.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,9.697998757474124e-05,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,7.16292779543437e-05,297.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,9.69798129517585e-05,297.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,0.0004600295505952,291.1390686035156,294.1499938964844,283.9200134277344,282.5793762207031,286.1645202636719,284.1724853515625,290.8768920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.670340061187744,-0.0,-6.565822019410916e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,297.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,9.209592099068686e-05,297.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,9.69818065641448e-05,298.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,7.163062400650233e-05,297.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,9.698163921711966e-05,297.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,0.0004600382235366,291.1373596191406,294.1499938964844,283.8833312988281,282.56451416015625,286.12518310546875,284.1375427246094,290.8738098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.69297456741333,-0.0,-6.566056498513717e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003600,297.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,9.209592099068686e-05,297.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,9.69818065641448e-05,298.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,7.163062400650233e-05,297.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,9.698163921711966e-05,297.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,0.0004600382235366,291.1373596191406,294.1499938964844,283.8833312988281,282.56451416015625,286.12518310546875,284.1375427246094,290.8738098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.69297456741333,-0.0,-6.566056498513717e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,9.209945710608736e-05,297.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,9.698552457848564e-05,298.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,7.163336704252288e-05,297.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,9.698535723146053e-05,297.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,0.0004600558895617,291.1356201171875,294.1499938964844,283.8466796875,282.5500183105469,286.0858764648437,284.1023254394531,290.8706970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.687287364328995e-09,0.0009813799988478,-0.0087122367694973,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.715700626373291,-0.0,-6.566548194086863e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,9.209945710608736e-05,297.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,9.698552457848564e-05,298.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,7.163336704252288e-05,297.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,9.698535723146053e-05,297.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,0.0004600558895617,291.1356201171875,294.1499938964844,283.8466796875,282.5500183105469,286.0858764648437,284.1023254394531,290.8706970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.687287364328995e-09,0.0009813799988478,-0.0087122367694973,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.715700626373291,-0.0,-6.566548194086863e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,297.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,9.21045575523749e-05,297.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,9.69908942352049e-05,298.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,7.1637325163465e-05,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,9.699072688817978e-05,297.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,0.0004600813554134,291.1338806152344,294.1499938964844,283.8099975585937,282.5357971191406,286.046630859375,284.0668640136719,290.8675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.693538808136054e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.738505840301514,-0.0,-6.567263710621773e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,9.21045575523749e-05,297.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,9.69908942352049e-05,298.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,7.1637325163465e-05,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,9.699072688817978e-05,297.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,0.0004600813554134,291.1338806152344,294.1499938964844,283.8099975585937,282.5357971191406,286.046630859375,284.0668640136719,290.8675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.693538808136054e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.738505840301514,-0.0,-6.567263710621773e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,297.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,9.210762800648808e-05,297.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,9.69941247603856e-05,298.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,7.163971167756245e-05,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,9.699396468931808e-05,297.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,0.000460096693132,291.13299560546875,294.1499938964844,283.7916564941406,282.5287780761719,286.0270080566406,284.0490417480469,290.8659973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981469405815,3.697312900285965e-09,0.0009814656805247,-0.0087385047227144,0.0,0.0,0.0,-0.0066457297652959,60.0,-4.749936103820801,-0.0,-6.567695720605117e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,297.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,9.211099677486344e-05,297.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453857421875,0.0,0.0,9.699767542770132e-05,298.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,7.164233102230355e-05,297.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,9.69975080806762e-05,297.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,0.0004601135442499,291.1321105957031,294.1499938964844,283.7733459472656,282.52178955078125,286.0074157714844,284.0311584472656,290.8644104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815047960728,3.701458473059915e-09,0.0009815011871978,-0.0087493676692247,0.0,0.0,0.0,-0.0066477847285568,60.0,-4.761381149291992,-0.0,-6.568170363152603e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,9.211853466695176e-05,297.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,9.700560622150078e-05,298.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,7.164818816818297e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,9.700544615043329e-05,297.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,0.0004601512046065,291.1303405761719,294.1499938964844,283.7366638183594,282.50787353515625,285.96826171875,283.9952392578125,290.8612670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.784311294555664,-0.0,-6.569234045628036e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,9.211853466695176e-05,297.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,9.700560622150078e-05,298.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,7.164818816818297e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,9.700544615043329e-05,297.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,0.0004601512046065,291.1303405761719,294.1499938964844,283.7366638183594,282.50787353515625,285.96826171875,283.9952392578125,290.8612670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.784311294555664,-0.0,-6.569234045628036e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,9.212696750182658e-05,297.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,9.701447561383247e-05,298.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,7.165473653003573e-05,297.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,9.701431554276496e-05,297.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407775878906,0.0,0.0,0.0004601932887453,291.1285705566406,294.1499938964844,283.70001220703125,282.4939270019531,285.9291076660156,283.9591064453125,290.85809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.80728816986084,-0.0,-6.570424204710434e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,297.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,9.212696750182658e-05,297.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,9.701447561383247e-05,298.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,7.165473653003573e-05,297.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,9.701431554276496e-05,297.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407775878906,0.0,0.0,0.0004601932887453,291.1285705566406,294.1499938964844,283.70001220703125,282.4939270019531,285.9291076660156,283.9591064453125,290.85809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.80728816986084,-0.0,-6.570424204710434e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,9.21360551728867e-05,297.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,9.702405077405274e-05,298.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,7.166180876083672e-05,297.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404113769531,0.0,0.0,9.702389070298524e-05,297.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393737792969,0.0,0.0,0.0004602387198247,291.12677001953125,294.1499938964844,283.663330078125,282.4798889160156,285.8900451660156,283.9227905273437,290.8548889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303750380873,0.0,0.0,0.0,-0.0066631119698286,60.0,-4.830300331115723,-0.0,-6.571709576519424e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,297.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,9.21360551728867e-05,297.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,9.702405077405274e-05,298.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,7.166180876083672e-05,297.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404113769531,0.0,0.0,9.702389070298524e-05,297.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393737792969,0.0,0.0,0.0004602387198247,291.12677001953125,294.1499938964844,283.663330078125,282.4798889160156,285.8900451660156,283.9227905273437,290.8548889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303750380873,0.0,0.0,0.0,-0.0066631119698286,60.0,-4.830300331115723,-0.0,-6.571709576519424e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379089355469,0.0,0.0,9.214560122927652e-05,297.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13970947265625,0.0,0.0,9.703409159556033e-05,298.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404724121094,0.0,0.0,7.166922296164557e-05,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13897705078125,0.0,0.0,9.70339388004504e-05,297.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379699707031,0.0,0.0,0.0004602863627951,291.1249694824219,294.1499938964844,283.6266784667969,282.46563720703125,285.8509826660156,283.8863220214844,290.8516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612679392099,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.853335857391357,-0.0,-6.57305960771737e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379089355469,0.0,0.0,9.214560122927652e-05,297.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13970947265625,0.0,0.0,9.703409159556033e-05,298.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404724121094,0.0,0.0,7.166922296164557e-05,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13897705078125,0.0,0.0,9.70339388004504e-05,297.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379699707031,0.0,0.0,0.0004602863627951,291.1249694824219,294.1499938964844,283.6266784667969,282.46563720703125,285.8509826660156,283.8863220214844,290.8516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612679392099,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.853335857391357,-0.0,-6.57305960771737e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,297.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,9.2150476120878e-05,297.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13897705078125,0.0,0.0,9.703922842163593e-05,298.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,7.167301373556256e-05,297.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382751464844,0.0,0.0,9.70390683505684e-05,297.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372375488281,0.0,0.0,0.0004603107227012,291.1240539550781,294.1499938964844,283.6083374023437,282.4584350585937,285.8314819335937,283.8680114746094,290.85009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819215629249,3.750190380458207e-09,0.0009819178376346,-0.008877052925527,0.0,0.0,0.0,-0.0066719432361423,60.0,-4.864858627319336,-0.0,-6.573749544713793e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.136474609375,0.0,0.0,9.215538011630996e-05,297.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,9.704438707558438e-05,298.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390075683594,0.0,0.0,7.16768263373524e-05,297.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375427246094,0.0,0.0,9.704423428047448e-05,297.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,0.0004603352281264,291.1231384277344,294.1499938964844,283.5899963378906,282.4511413574219,285.8119812011719,283.84967041015625,290.8484802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819734841585,3.7562544186187105e-09,0.0009819697588682,-0.0088929422199726,0.0,0.0,0.0,-0.0066749500110745,60.0,-4.876383304595947,-0.0,-6.574443744966629e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,297.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,9.216518810717388e-05,297.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13677978515625,0.0,0.0,9.705471893539652e-05,298.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375427246094,0.0,0.0,7.168445154093206e-05,297.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360778808594,0.0,0.0,9.705456614028662e-05,297.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,0.0004603842389769,291.1213073730469,294.1499938964844,283.5533447265625,282.43621826171875,285.7729797363281,283.8128662109375,290.8452453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768378942226036e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.8994317054748535,-0.0,-6.57583285601504e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,9.216518810717388e-05,297.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13677978515625,0.0,0.0,9.705471893539652e-05,298.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375427246094,0.0,0.0,7.168445154093206e-05,297.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360778808594,0.0,0.0,9.705456614028662e-05,297.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,0.0004603842389769,291.1213073730469,294.1499938964844,283.5533447265625,282.43621826171875,285.7729797363281,283.8128662109375,290.8452453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768378942226036e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.8994317054748535,-0.0,-6.57583285601504e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,297.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335754394531,0.0,0.0,9.217482147505508e-05,297.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352844238281,0.0,0.0,9.706484706839548e-05,298.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13604736328125,0.0,0.0,7.169193122535944e-05,297.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346130371094,0.0,0.0,9.706470154924318e-05,297.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13360595703125,0.0,0.0,0.0004604323185048,291.1194763183594,294.1499938964844,283.51666259765625,282.4208374023437,285.7340393066406,283.7759704589844,290.84197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.922469615936279,-0.0,-6.577195676982228e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335754394531,0.0,0.0,9.217482147505508e-05,297.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352844238281,0.0,0.0,9.706484706839548e-05,298.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13604736328125,0.0,0.0,7.169193122535944e-05,297.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346130371094,0.0,0.0,9.706470154924318e-05,297.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13360595703125,0.0,0.0,0.0004604323185048,291.1194763183594,294.1499938964844,283.51666259765625,282.4208374023437,285.7340393066406,283.7759704589844,290.84197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.922469615936279,-0.0,-6.577195676982228e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321105957031,0.0,0.0,9.218405466526748e-05,297.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,9.7074567747768e-05,298.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1345520019531,0.0,0.0,7.169911259552464e-05,297.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13311767578125,0.0,0.0,9.707442222861572e-05,297.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13214111328125,0.0,0.0,0.0004604784480761,291.1176147460937,294.1499938964844,283.4800109863281,282.4049072265625,285.69512939453125,283.73895263671875,290.8387145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.945485591888428,-0.0,-6.578502365073291e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321105957031,0.0,0.0,9.218405466526748e-05,297.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,9.7074567747768e-05,298.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1345520019531,0.0,0.0,7.169911259552464e-05,297.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13311767578125,0.0,0.0,9.707442222861572e-05,297.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13214111328125,0.0,0.0,0.0004604784480761,291.1176147460937,294.1499938964844,283.4800109863281,282.4049072265625,285.69512939453125,283.73895263671875,290.8387145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.945485591888428,-0.0,-6.578502365073291e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.130615234375,0.0,0.0,9.219268395099788e-05,297.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322937011719,0.0,0.0,9.708365541882812e-05,298.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330261230469,0.0,0.0,7.170582102844492e-05,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316223144531,0.0,0.0,9.708350989967585e-05,297.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1306457519531,0.0,0.0,0.0004605215799529,291.1157531738281,294.1499938964844,283.4433288574219,282.3883361816406,285.6562805175781,283.7018737792969,290.83544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.968466758728027,-0.0,-6.579723788036064e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.130615234375,0.0,0.0,9.219268395099788e-05,297.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322937011719,0.0,0.0,9.708365541882812e-05,298.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330261230469,0.0,0.0,7.170582102844492e-05,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316223144531,0.0,0.0,9.708350989967585e-05,297.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1306457519531,0.0,0.0,0.0004605215799529,291.1157531738281,294.1499938964844,283.4433288574219,282.3883361816406,285.6562805175781,283.7018737792969,290.83544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.968466758728027,-0.0,-6.579723788036064e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,297.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298522949219,0.0,0.0,9.219670755555852e-05,297.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13153076171875,0.0,0.0,9.708789002615958e-05,298.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322631835937,0.0,0.0,7.17089424142614e-05,297.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.130859375,0.0,0.0,9.70877445070073e-05,297.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299133300781,0.0,0.0,0.0004605416615959,291.11480712890625,294.1499938964844,283.42498779296875,282.3797607421875,285.6368408203125,283.6833190917969,290.83380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824101580306,3.807313131432011e-09,0.000982406316325,-0.0090267239138484,0.0,0.0,0.0,-0.0067002619616687,60.0,-4.979940414428711,-0.0,-6.580292222224672e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,297.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291198730469,0.0,0.0,9.220049832947552e-05,297.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307678222656,0.0,0.0,9.709187725093216e-05,298.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315002441406,0.0,0.0,7.171188917709514e-05,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300964355469,0.0,0.0,9.709173173177987e-05,297.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.129150390625,0.0,0.0,0.0004605605790857,291.1138610839844,294.1499938964844,283.4066772460937,282.3710021972656,285.617431640625,283.66473388671875,290.8321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982450088486,3.811989834900942e-09,0.0009824463631957,-0.0090389773249626,0.0,0.0,0.0,-0.0067025800235569,60.0,-4.991400241851807,-0.0,-6.580827971447435e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275939941406,0.0,0.0,9.220727224601431e-05,297.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292419433594,0.0,0.0,9.709900768939406e-05,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12994384765625,0.0,0.0,7.171715697040781e-05,297.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285705566406,0.0,0.0,9.70988694461994e-05,297.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.0,0.0,0.0004605944268405,291.1119689941406,294.1499938964844,283.3699951171875,282.35284423828125,285.5786437988281,283.6275634765625,290.8288269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.01427698135376,-0.0,-6.581785072512504e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,297.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275939941406,0.0,0.0,9.220727224601431e-05,297.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292419433594,0.0,0.0,9.709900768939406e-05,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12994384765625,0.0,0.0,7.171715697040781e-05,297.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285705566406,0.0,0.0,9.70988694461994e-05,297.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.0,0.0,0.0004605944268405,291.1119689941406,294.1499938964844,283.3699951171875,282.35284423828125,285.5786437988281,283.6275634765625,290.8288269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.01427698135376,-0.0,-6.581785072512504e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260681152344,0.0,0.0,9.221277286997064e-05,297.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.127685546875,0.0,0.0,9.710479935165496e-05,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283874511719,0.0,0.0,7.172142795752734e-05,297.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270446777344,0.0,0.0,9.710465383250266e-05,297.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260986328125,0.0,0.0,0.0004606219008564,291.1100769042969,294.1499938964844,283.3333435058594,282.333740234375,285.5398864746094,283.5903625488281,290.82550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.827105299336608e-09,0.000982575584203,-0.0090785808861255,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.037079334259033,-0.0,-6.582560274637217e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260681152344,0.0,0.0,9.221277286997064e-05,297.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.127685546875,0.0,0.0,9.710479935165496e-05,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283874511719,0.0,0.0,7.172142795752734e-05,297.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270446777344,0.0,0.0,9.710465383250266e-05,297.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260986328125,0.0,0.0,0.0004606219008564,291.1100769042969,294.1499938964844,283.3333435058594,282.333740234375,285.5398864746094,283.5903625488281,290.82550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.827105299336608e-09,0.000982575584203,-0.0090785808861255,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.037079334259033,-0.0,-6.582560274637217e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,297.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1245422363281,0.0,0.0,9.221676009474322e-05,297.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261291503906,0.0,0.0,9.710899030324072e-05,298.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268310546875,0.0,0.0,7.172452751547098e-05,297.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12548828125,0.0,0.0,9.710885206004603e-05,297.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12457275390625,0.0,0.0,0.0004606418369803,291.108154296875,294.1499938964844,283.2966613769531,282.31365966796875,285.5011291503906,283.5531921386719,290.8221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.059795379638672,-0.0,-6.583118761227524e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005520,297.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1245422363281,0.0,0.0,9.221676009474322e-05,297.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261291503906,0.0,0.0,9.710899030324072e-05,298.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268310546875,0.0,0.0,7.172452751547098e-05,297.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12548828125,0.0,0.0,9.710885206004603e-05,297.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12457275390625,0.0,0.0,0.0004606418369803,291.108154296875,294.1499938964844,283.2966613769531,282.31365966796875,285.5011291503906,283.5531921386719,290.8221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.059795379638672,-0.0,-6.583118761227524e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005580,297.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229858398437,0.0,0.0,9.221897198585792e-05,297.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12457275390625,0.0,0.0,9.711131860967726e-05,298.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,7.172624464146793e-05,297.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239318847656,0.0,0.0,9.71111803664826e-05,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230163574219,0.0,0.0,0.0004606528964359,291.1062316894531,294.1499938964844,283.260009765625,282.29248046875,285.4624328613281,283.5160217285156,290.8187866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983612462878,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.082408905029297,-0.0,-6.583425005146637e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005640,297.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229858398437,0.0,0.0,9.221897198585792e-05,297.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12457275390625,0.0,0.0,9.711131860967726e-05,298.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,7.172624464146793e-05,297.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239318847656,0.0,0.0,9.71111803664826e-05,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230163574219,0.0,0.0,0.0004606528964359,291.1062316894531,294.1499938964844,283.260009765625,282.29248046875,285.4624328613281,283.5160217285156,290.8187866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983612462878,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.082408905029297,-0.0,-6.583425005146637e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
