time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12005700,297.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221923828125,0.0,0.0,9.22193212318234e-05,297.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.123779296875,0.0,0.0,9.711168240755796e-05,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244506835937,0.0,0.0,7.172651385189965e-05,297.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231384277344,0.0,0.0,9.71115441643633e-05,297.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12225341796875,0.0,0.0,0.0004606546135619,291.1052551269531,294.1499938964844,283.2416687011719,282.2814636230469,285.443115234375,283.4974670410156,290.8171081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826472960412,3.835043393962678e-09,0.0009826434543356,-0.009099381044507,0.0,0.0,0.0,-0.0067140087485313,60.0,-5.09367036819458,-0.0,-6.58346976933899e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005760,297.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214294433594,0.0,0.0,9.221913205692545e-05,297.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229858398437,0.0,0.0,9.711148595670238e-05,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236572265625,0.0,0.0,7.172636105678976e-05,297.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1223449707031,0.0,0.0,9.711134771350773e-05,297.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214599609375,0.0,0.0,0.0004606536822393,291.10430908203125,294.1499938964844,283.22332763671875,282.2701110839844,285.4237976074219,283.4789123535156,290.8154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826449677348,3.834768058652571e-09,0.0009826411260291,-0.0090986592695117,0.0,0.0,0.0,-0.0067138727754354,60.0,-5.1049017906188965,-0.0,-6.583438505458616e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1198425292969,0.0,0.0,9.221696382155642e-05,297.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213684082031,0.0,0.0,9.710919403005391e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220703125,0.0,0.0,7.172466575866565e-05,297.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207580566406,0.0,0.0,9.710906306281686e-05,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.119873046875,0.0,0.0,0.0004606428265105,291.10235595703125,294.1499938964844,283.1866760253906,282.2464904785156,285.3851623535156,283.44189453125,290.8120422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.127262592315674,-0.0,-6.58311805068479e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1198425292969,0.0,0.0,9.221696382155642e-05,297.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213684082031,0.0,0.0,9.710919403005391e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220703125,0.0,0.0,7.172466575866565e-05,297.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207580566406,0.0,0.0,9.710906306281686e-05,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.119873046875,0.0,0.0,0.0004606428265105,291.10235595703125,294.1499938964844,283.1866760253906,282.2464904785156,285.3851623535156,283.44189453125,290.8120422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.127262592315674,-0.0,-6.58311805068479e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005940,297.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182556152344,0.0,0.0,9.221211075782776e-05,297.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197814941406,0.0,0.0,9.710408630780876e-05,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204528808594,0.0,0.0,7.172088953666389e-05,297.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191711425781,0.0,0.0,9.710394806461407e-05,297.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182861328125,0.0,0.0,0.0004606186121236,291.10040283203125,294.1499938964844,283.1499938964844,282.22149658203125,285.3465576171875,283.40496826171875,290.8086242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825846750515893e-09,0.0009825648739933,-0.009075284935534,0.0,0.0,0.0,-0.0067094499245285,60.0,-5.149466514587402,-0.0,-6.582416034461859e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182556152344,0.0,0.0,9.221211075782776e-05,297.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197814941406,0.0,0.0,9.710408630780876e-05,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204528808594,0.0,0.0,7.172088953666389e-05,297.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191711425781,0.0,0.0,9.710394806461407e-05,297.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182861328125,0.0,0.0,0.0004606186121236,291.10040283203125,294.1499938964844,283.1499938964844,282.22149658203125,285.3465576171875,283.40496826171875,290.8086242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825846750515893e-09,0.0009825648739933,-0.009075284935534,0.0,0.0,0.0,-0.0067094499245285,60.0,-5.149466514587402,-0.0,-6.582416034461859e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166381835937,0.0,0.0,9.220585343427956e-05,297.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181335449219,0.0,0.0,9.70974942902103e-05,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188049316406,0.0,0.0,7.171602192102e-05,297.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175537109375,0.0,0.0,9.709736332297324e-05,297.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166687011719,0.0,0.0,0.0004605873546097,291.0984191894531,294.1499938964844,283.11334228515625,282.1949462890625,285.3080139160156,283.3681640625,290.8052062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.171530723571777,-0.0,-6.581512934644709e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,297.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166381835937,0.0,0.0,9.220585343427956e-05,297.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181335449219,0.0,0.0,9.70974942902103e-05,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188049316406,0.0,0.0,7.171602192102e-05,297.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175537109375,0.0,0.0,9.709736332297324e-05,297.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166687011719,0.0,0.0,0.0004605873546097,291.0984191894531,294.1499938964844,283.11334228515625,282.1949462890625,285.3080139160156,283.3681640625,290.8052062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.171530723571777,-0.0,-6.581512934644709e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150207519531,0.0,0.0,9.220020001521334e-05,297.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11651611328125,0.0,0.0,9.709153528092428e-05,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171569824219,0.0,0.0,7.171161996666342e-05,297.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11590576171875,0.0,0.0,9.709140431368724e-05,297.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150817871094,0.0,0.0,0.0004605590947903,291.096435546875,294.1499938964844,283.07666015625,282.1667175292969,285.2695007324219,283.3314514160156,290.8017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,-0.0067020091228187,60.0,-5.1935553550720215,-0.0,-6.580695810498582e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150207519531,0.0,0.0,9.220020001521334e-05,297.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11651611328125,0.0,0.0,9.709153528092428e-05,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171569824219,0.0,0.0,7.171161996666342e-05,297.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11590576171875,0.0,0.0,9.709140431368724e-05,297.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150817871094,0.0,0.0,0.0004605590947903,291.096435546875,294.1499938964844,283.07666015625,282.1667175292969,285.2695007324219,283.3314514160156,290.8017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,-0.0067020091228187,60.0,-5.1935553550720215,-0.0,-6.580695810498582e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,297.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142272949219,0.0,0.0,9.21978207770735e-05,297.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156921386719,0.0,0.0,9.7089032351505e-05,298.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163330078125,0.0,0.0,7.170977187342942e-05,297.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151123046875,0.0,0.0,9.708890138426796e-05,297.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142578125,0.0,0.0,0.0004605472495313,291.0954284667969,294.1499938964844,283.0583190917969,282.1520080566406,285.250244140625,283.3131103515625,290.8000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824146982282,3.807837156699634e-09,0.0009824108565226,-0.0090280966833233,0.0,0.0,0.0,-0.006700521800667,60.0,-5.204575538635254,-0.0,-6.58035261835721e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134033203125,0.0,0.0,9.219584171660244e-05,297.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148681640625,0.0,0.0,9.708694415166974e-05,298.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155090332031,0.0,0.0,7.170822937041521e-05,297.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142883300781,0.0,0.0,9.708681318443269e-05,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134338378906,0.0,0.0,0.000460537354229,291.0944519042969,294.1499938964844,283.0400085449219,282.1369323730469,285.23101806640625,283.2947998046875,290.7983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823931613937,3.80533027311003e-09,0.0009823894361034,-0.0090215280652046,0.0,0.0,0.0,-0.0066992789506912,60.0,-5.2156081199646,-0.0,-6.580064848549227e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117553710937,0.0,0.0,9.219336789101362e-05,297.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132202148437,0.0,0.0,9.708433208288624e-05,298.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138610839844,0.0,0.0,7.170629396568984e-05,297.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126403808594,0.0,0.0,9.70842083916068e-05,297.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117858886719,0.0,0.0,0.000460524985101,291.0924377441406,294.1499938964844,283.0033264160156,282.1056823730469,285.19256591796875,283.2582092285156,290.7948303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977096721529,60.0,-5.237728595733643,-0.0,-6.57970247175399e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,297.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117553710937,0.0,0.0,9.219336789101362e-05,297.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132202148437,0.0,0.0,9.708433208288624e-05,298.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138610839844,0.0,0.0,7.170629396568984e-05,297.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126403808594,0.0,0.0,9.70842083916068e-05,297.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117858886719,0.0,0.0,0.000460524985101,291.0924377441406,294.1499938964844,283.0033264160156,282.1056823730469,285.19256591796875,283.2582092285156,290.7948303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977096721529,60.0,-5.237728595733643,-0.0,-6.57970247175399e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,297.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.110107421875,0.0,0.0,9.21932005439885e-05,297.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1115417480469,0.0,0.0,9.70841501839459e-05,298.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121826171875,0.0,0.0,7.170616299845278e-05,297.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109619140625,0.0,0.0,9.708402649266644e-05,297.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101379394531,0.0,0.0,0.0004605241410899,291.0904235839844,294.1499938964844,282.9666748046875,282.0731506347656,285.1541442871094,283.2216186523437,290.79132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.259949684143066,-0.0,-6.579669076245409e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.110107421875,0.0,0.0,9.21932005439885e-05,297.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1115417480469,0.0,0.0,9.70841501839459e-05,298.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121826171875,0.0,0.0,7.170616299845278e-05,297.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109619140625,0.0,0.0,9.708402649266644e-05,297.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101379394531,0.0,0.0,0.0004605241410899,291.0904235839844,294.1499938964844,282.9666748046875,282.0731506347656,285.1541442871094,283.2216186523437,290.79132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.259949684143066,-0.0,-6.579669076245409e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10845947265625,0.0,0.0,9.219553612638264e-05,297.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10986328125,0.0,0.0,9.708660218166187e-05,298.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104736328125,0.0,0.0,7.170797471189871e-05,297.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092834472656,0.0,0.0,9.708647849038245e-05,297.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084899902344,0.0,0.0,0.000460535811726,291.08837890625,294.1499938964844,282.92999267578125,282.0393981933594,285.1157531738281,283.1849975585937,290.787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.282290935516357,-0.0,-6.579993083732917e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10845947265625,0.0,0.0,9.219553612638264e-05,297.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10986328125,0.0,0.0,9.708660218166187e-05,298.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104736328125,0.0,0.0,7.170797471189871e-05,297.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092834472656,0.0,0.0,9.708647849038245e-05,297.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084899902344,0.0,0.0,0.000460535811726,291.08837890625,294.1499938964844,282.92999267578125,282.0393981933594,285.1157531738281,283.1849975585937,290.787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.282290935516357,-0.0,-6.579993083732917e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067810058594,0.0,0.0,9.220030915457755e-05,297.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.108154296875,0.0,0.0,9.709162986837327e-05,298.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087646484375,0.0,0.0,7.171167817432433e-05,297.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10760498046875,0.0,0.0,9.709150617709383e-05,297.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068115234375,0.0,0.0,0.0004605596477631,291.0863342285156,294.1499938964844,282.8933410644531,282.0045471191406,285.077392578125,283.1483459472656,290.7843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.304759502410889,-0.0,-6.58066596770368e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,297.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067810058594,0.0,0.0,9.220030915457755e-05,297.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.108154296875,0.0,0.0,9.709162986837327e-05,298.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087646484375,0.0,0.0,7.171167817432433e-05,297.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10760498046875,0.0,0.0,9.709150617709383e-05,297.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068115234375,0.0,0.0,0.0004605596477631,291.0863342285156,294.1499938964844,282.8933410644531,282.0045471191406,285.077392578125,283.1483459472656,290.7843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.304759502410889,-0.0,-6.58066596770368e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,297.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059265136719,0.0,0.0,9.22035178518854e-05,297.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072998046875,0.0,0.0,9.709500591270626e-05,298.27899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10791015625,0.0,0.0,7.1714173827786e-05,297.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10675048828125,0.0,0.0,9.709488949738444e-05,297.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10595703125,0.0,0.0,0.0004605756839737,291.0853271484375,294.1499938964844,282.875,281.9867553710937,285.0581970214844,283.1299743652344,290.78253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824718581512,3.814535798341012e-09,0.0009824681328609,-0.0090456483885645,0.0,0.0,0.0,-0.0067038424313068,60.0,-5.316040515899658,-0.0,-6.581120004511831e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050720214844,0.0,0.0,9.220717765856534e-05,297.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064453125,0.0,0.0,9.709886217024176e-05,298.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070556640625,0.0,0.0,7.171701872721314e-05,297.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058959960937,0.0,0.0,9.709873847896232e-05,297.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051025390625,0.0,0.0,0.0004605939611792,291.08428955078125,294.1499938964844,282.8566589355469,281.9687194824219,285.0390319824219,283.1116027832031,290.78076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825106244534,3.819057958764915e-09,0.0009825067827478,-0.0090574966743588,0.0,0.0,0.0,-0.0067060841247439,60.0,-5.327347278594971,-0.0,-6.5816379901662e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033630371094,0.0,0.0,9.22155231819488e-05,297.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.104736328125,0.0,0.0,9.710764425108208e-05,298.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053466796875,0.0,0.0,7.172350160544738e-05,297.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10418701171875,0.0,0.0,9.710752055980264e-05,297.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033935546875,0.0,0.0,0.0004606356378644,291.08221435546875,294.1499938964844,282.82000732421875,281.9320373535156,285.000732421875,283.0747375488281,290.7772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829374151109732e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.350025177001953,-0.0,-6.582820333278505e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,297.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033630371094,0.0,0.0,9.22155231819488e-05,297.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.104736328125,0.0,0.0,9.710764425108208e-05,298.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053466796875,0.0,0.0,7.172350160544738e-05,297.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10418701171875,0.0,0.0,9.710752055980264e-05,297.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033935546875,0.0,0.0,0.0004606356378644,291.08221435546875,294.1499938964844,282.82000732421875,281.9320373535156,285.000732421875,283.0747375488281,290.7772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829374151109732e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.350025177001953,-0.0,-6.582820333278505e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016540527344,0.0,0.0,9.222445805789904e-05,297.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029968261719,0.0,0.0,9.711705206427725e-05,298.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10357666015625,0.0,0.0,7.173045742092654e-05,297.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024475097656,0.0,0.0,9.71169356489554e-05,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016845703125,0.0,0.0,0.0004606802831403,291.08013916015625,294.1499938964844,282.7833251953125,281.8946228027344,284.96246337890625,283.0378112792969,290.7736511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840437301505517e-09,0.000982689554803,-0.0091135138645768,0.0,0.0,0.0,-0.0067166830413043,60.0,-5.372756481170654,-0.0,-6.584087941519101e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016540527344,0.0,0.0,9.222445805789904e-05,297.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029968261719,0.0,0.0,9.711705206427725e-05,298.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10357666015625,0.0,0.0,7.173045742092654e-05,297.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024475097656,0.0,0.0,9.71169356489554e-05,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016845703125,0.0,0.0,0.0004606802831403,291.08013916015625,294.1499938964844,282.7833251953125,281.8946228027344,284.96246337890625,283.0378112792969,290.7736511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840437301505517e-09,0.000982689554803,-0.0091135138645768,0.0,0.0,0.0,-0.0067166830413043,60.0,-5.372756481170654,-0.0,-6.584087941519101e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09991455078125,0.0,0.0,9.223289816873148e-05,297.7319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10125732421875,0.0,0.0,9.712594328448176e-05,298.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018371582031,0.0,0.0,7.173701305873692e-05,297.5625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007080078125,0.0,0.0,9.712582686915994e-05,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999450683594,0.0,0.0,0.0004607224545907,291.0780639648437,294.1499938964844,282.7466735839844,281.8565368652344,284.9241943359375,283.00079345703125,290.7700500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827828034758,3.850881391542771e-09,0.0009827788453549,-0.0091408789157867,0.0,0.0,0.0,-0.0067218607291579,60.0,-5.39548397064209,-0.0,-6.585284495486121e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09991455078125,0.0,0.0,9.223289816873148e-05,297.7319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10125732421875,0.0,0.0,9.712594328448176e-05,298.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018371582031,0.0,0.0,7.173701305873692e-05,297.5625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007080078125,0.0,0.0,9.712582686915994e-05,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999450683594,0.0,0.0,0.0004607224545907,291.0780639648437,294.1499938964844,282.7466735839844,281.8565368652344,284.9241943359375,283.00079345703125,290.7700500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827828034758,3.850881391542771e-09,0.0009827788453549,-0.0091408789157867,0.0,0.0,0.0,-0.0067218607291579,60.0,-5.39548397064209,-0.0,-6.585284495486121e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,297.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0981750488281,0.0,0.0,9.2239621153567e-05,297.7276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994873046875,0.0,0.0,9.713300823932514e-05,298.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000671386719,0.0,0.0,7.17422371963039e-05,297.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989685058594,0.0,0.0,9.713289182400332e-05,297.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09820556640625,0.0,0.0,0.0004607560113072,291.0759582519531,294.1499938964844,282.7099914550781,281.81793212890625,284.8859558105469,282.9637145996094,290.7664489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.8591756457151405e-09,0.0009828498587012,-0.0091626103967428,0.0,0.0,0.0,-0.0067259725183248,60.0,-5.418143272399902,-0.0,-6.586235201666568e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0981750488281,0.0,0.0,9.2239621153567e-05,297.7276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994873046875,0.0,0.0,9.713300823932514e-05,298.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000671386719,0.0,0.0,7.17422371963039e-05,297.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989685058594,0.0,0.0,9.713289182400332e-05,297.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09820556640625,0.0,0.0,0.0004607560113072,291.0759582519531,294.1499938964844,282.7099914550781,281.81793212890625,284.8859558105469,282.9637145996094,290.7664489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.8591756457151405e-09,0.0009828498587012,-0.0091626103967428,0.0,0.0,0.0,-0.0067259725183248,60.0,-5.418143272399902,-0.0,-6.586235201666568e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,297.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973205566406,0.0,0.0,9.224192763213068e-05,297.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986022949219,0.0,0.0,9.713543840916829e-05,298.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09918212890625,0.0,0.0,7.174403435783461e-05,297.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980834960937,0.0,0.0,9.713532926980406e-05,297.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09735107421875,0.0,0.0,0.0004607675364241,291.07489013671875,294.1499938964844,282.6916809082031,281.7984619140625,284.8668518066406,282.9451599121094,290.7646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828780312091,3.862017372568971e-09,0.0009828741895034,-0.0091700572520494,0.0,0.0,0.0,-0.0067273811437189,60.0,-5.429423332214356,-0.0,-6.586561340782282e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.096435546875,0.0,0.0,9.224333189195022e-05,297.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09771728515625,0.0,0.0,9.713691542856397e-05,298.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982971191406,0.0,0.0,7.174511847551912e-05,297.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971984863281,0.0,0.0,9.713679901324213e-05,297.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0964660644531,0.0,0.0,0.0004607745504472,291.0738525390625,294.1499938964844,282.67333984375,281.7789306640625,284.8477478027344,282.9266052246094,290.7628479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828925831243,3.8637280042053135e-09,0.0009828887414187,-0.0091745387762784,0.0,0.0,0.0,-0.0067282291129231,60.0,-5.440657138824463,-0.0,-6.586757450577353e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,297.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946655273437,0.0,0.0,9.224282257491724e-05,297.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.095947265625,0.0,0.0,9.71363770077005e-05,298.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09649658203125,0.0,0.0,7.174472557380795e-05,297.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954284667969,0.0,0.0,9.713626786833628e-05,297.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946960449219,0.0,0.0,0.0004607720184139,291.0717163085937,294.1499938964844,282.6366577148437,281.7395935058594,284.8095703125,282.8895568847656,290.7592163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.863025455075331e-09,0.0009828828042373,-0.009172698482871,0.0,0.0,0.0,-0.0067278812639415,60.0,-5.462948799133301,-0.0,-6.586676448705475e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946655273437,0.0,0.0,9.224282257491724e-05,297.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.095947265625,0.0,0.0,9.71363770077005e-05,298.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09649658203125,0.0,0.0,7.174472557380795e-05,297.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954284667969,0.0,0.0,9.713626786833628e-05,297.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946960449219,0.0,0.0,0.0004607720184139,291.0717163085937,294.1499938964844,282.6366577148437,281.7395935058594,284.8095703125,282.8895568847656,290.7592163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.863025455075331e-09,0.0009828828042373,-0.009172698482871,0.0,0.0,0.0,-0.0067278812639415,60.0,-5.462948799133301,-0.0,-6.586676448705475e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928649902344,0.0,0.0,9.223707456840202e-05,297.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941467285156,0.0,0.0,9.71303234109655e-05,298.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946960449219,0.0,0.0,7.174025085987523e-05,297.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936279296875,0.0,0.0,9.713021427160128e-05,297.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928955078125,0.0,0.0,0.0004607432929333,291.069580078125,294.1499938964844,282.6000061035156,281.7000732421875,284.7713928222656,282.85260009765625,290.75555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.855793462292922e-09,0.0009828209877014,-0.0091537497937679,0.0,0.0,0.0,-0.0067242961376905,60.0,-5.484951496124268,-0.0,-6.585847955875579e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007800,297.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928649902344,0.0,0.0,9.223707456840202e-05,297.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941467285156,0.0,0.0,9.71303234109655e-05,298.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946960449219,0.0,0.0,7.174025085987523e-05,297.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936279296875,0.0,0.0,9.713021427160128e-05,297.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928955078125,0.0,0.0,0.0004607432929333,291.069580078125,294.1499938964844,282.6000061035156,281.7000732421875,284.7713928222656,282.85260009765625,290.75555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.855793462292922e-09,0.0009828209877014,-0.0091537497937679,0.0,0.0,0.0,-0.0067242961376905,60.0,-5.484951496124268,-0.0,-6.585847955875579e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007860,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910949707031,0.0,0.0,9.222533117281272e-05,297.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09234619140625,0.0,0.0,9.711794700706378e-05,298.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928955078125,0.0,0.0,7.17311049811542e-05,297.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918273925781,0.0,0.0,9.711783786769956e-05,297.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09112548828125,0.0,0.0,0.0004606846196111,291.06744384765625,294.1499938964844,282.5633239746094,281.6604919433594,284.7332763671875,282.8158264160156,290.7518920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.8410874481087384e-09,0.0009826952591538,-0.0091152181848883,0.0,0.0,0.0,-0.0067170057445764,60.0,-5.506608009338379,-0.0,-6.584162548506356e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007920,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910949707031,0.0,0.0,9.222533117281272e-05,297.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09234619140625,0.0,0.0,9.711794700706378e-05,298.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928955078125,0.0,0.0,7.17311049811542e-05,297.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918273925781,0.0,0.0,9.711783786769956e-05,297.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09112548828125,0.0,0.0,0.0004606846196111,291.06744384765625,294.1499938964844,282.5633239746094,281.6604919433594,284.7332763671875,282.8158264160156,290.7518920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.8410874481087384e-09,0.0009826952591538,-0.0091152181848883,0.0,0.0,0.0,-0.0067170057445764,60.0,-5.506608009338379,-0.0,-6.584162548506356e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007980,297.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892944335937,0.0,0.0,9.220717765856534e-05,297.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09051513671875,0.0,0.0,9.709883306641132e-05,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.091064453125,0.0,0.0,7.171698962338269e-05,297.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09002685546875,0.0,0.0,9.70987239270471e-05,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893249511719,0.0,0.0,0.0004605939611792,291.0652770996094,294.1499938964844,282.52667236328125,281.62091064453125,284.6951904296875,282.7792358398437,290.74822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818404259448016e-09,0.0009825013112276,-0.0090557839721441,0.0,0.0,0.0,-0.0067057604901492,60.0,-5.527877330780029,-0.0,-6.581563383178948e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
