time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12008040,297.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892944335937,0.0,0.0,9.220717765856534e-05,297.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09051513671875,0.0,0.0,9.709883306641132e-05,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.091064453125,0.0,0.0,7.171698962338269e-05,297.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09002685546875,0.0,0.0,9.70987239270471e-05,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893249511719,0.0,0.0,0.0004605939611792,291.0652770996094,294.1499938964844,282.52667236328125,281.62091064453125,284.6951904296875,282.7792358398437,290.74822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818404259448016e-09,0.0009825013112276,-0.0090557839721441,0.0,0.0,0.0,-0.0067057604901492,60.0,-5.527877330780029,-0.0,-6.581563383178948e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008100,297.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08837890625,0.0,0.0,9.219568164553492e-05,297.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.089599609375,0.0,0.0,9.708672587294132e-05,298.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09014892578125,0.0,0.0,7.170804747147486e-05,297.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.089111328125,0.0,0.0,9.708662400953472e-05,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884094238281,0.0,0.0,0.0004605365393217,291.0641784667969,294.1499938964844,282.5083312988281,281.6011657714844,284.6761474609375,282.7610778808594,290.7463684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823823347687,3.804050852096452e-09,0.0009823784930631,-0.009018175303936,0.0,0.0,0.0,-0.0066986451856791,60.0,-5.538356304168701,-0.0,-6.579918476745662e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08746337890625,0.0,0.0,9.218261402565986e-05,297.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08868408203125,0.0,0.0,9.70729670370929e-05,298.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892333984375,0.0,0.0,7.169788295868784e-05,297.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08819580078125,0.0,0.0,9.707285789772868e-05,297.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874938964844,0.0,0.0,0.0004604712885338,291.0631103515625,294.1499938964844,282.489990234375,281.5814514160156,284.6571350097656,282.74298095703125,290.7445068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822428692132,3.7877367908834e-09,0.0009822390275076,-0.0089754303917288,0.0,0.0,0.0,-0.0066905575804412,60.0,-5.548735618591309,-0.0,-6.578049749350613e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08563232421875,0.0,0.0,9.21520622796379e-05,297.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868530273437,0.0,0.0,9.704079275252298e-05,298.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873718261719,0.0,0.0,7.16741124051623e-05,297.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863647460937,0.0,0.0,9.704068361315876e-05,297.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856628417969,0.0,0.0,0.0004603186680469,291.0609130859375,294.1499938964844,282.4533386230469,281.542236328125,284.6191101074219,282.70703125,290.7408142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819166734814,3.7496024063443664e-09,0.0009819129481911,-0.0088755125179886,0.0,0.0,0.0,-0.0066716526634991,60.0,-5.569210529327393,-0.0,-6.573682043153894e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,297.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08563232421875,0.0,0.0,9.21520622796379e-05,297.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868530273437,0.0,0.0,9.704079275252298e-05,298.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873718261719,0.0,0.0,7.16741124051623e-05,297.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863647460937,0.0,0.0,9.704068361315876e-05,297.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856628417969,0.0,0.0,0.0004603186680469,291.0609130859375,294.1499938964844,282.4533386230469,281.542236328125,284.6191101074219,282.70703125,290.7408142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819166734814,3.7496024063443664e-09,0.0009819129481911,-0.0088755125179886,0.0,0.0,0.0,-0.0066716526634991,60.0,-5.569210529327393,-0.0,-6.573682043153894e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08380126953125,0.0,0.0,9.211623546434566e-05,297.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849914550781,0.0,0.0,9.700305963633582e-05,298.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08551025390625,0.0,0.0,7.164624548749998e-05,297.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845031738281,0.0,0.0,9.700295777292922e-05,297.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838317871094,0.0,0.0,0.0004601396794896,291.0587158203125,294.1499938964844,282.4166564941406,281.5033874511719,284.58111572265625,282.67144775390625,290.737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.7048990542132275e-09,0.0009815307566896,-0.0087583819404244,0.0,0.0,0.0,-0.0066494913771748,60.0,-5.589312076568604,-0.0,-6.568564003828214e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08380126953125,0.0,0.0,9.211623546434566e-05,297.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849914550781,0.0,0.0,9.700305963633582e-05,298.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08551025390625,0.0,0.0,7.164624548749998e-05,297.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845031738281,0.0,0.0,9.700295777292922e-05,297.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838317871094,0.0,0.0,0.0004601396794896,291.0587158203125,294.1499938964844,282.4166564941406,281.5033874511719,284.58111572265625,282.67144775390625,290.737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.7048990542132275e-09,0.0009815307566896,-0.0087583819404244,0.0,0.0,0.0,-0.0066494913771748,60.0,-5.589312076568604,-0.0,-6.568564003828214e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819396972656,0.0,0.0,9.207611583406106e-05,297.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831298828125,0.0,0.0,9.696080815047026e-05,298.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836486816406,0.0,0.0,7.161503890529275e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826416015625,0.0,0.0,9.696070628706366e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819702148437,0.0,0.0,0.0004599392996169,291.0565185546875,294.1499938964844,282.3800048828125,281.4649658203125,284.54315185546875,282.63623046875,290.7333374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.654848867995497e-09,0.0009811026975512,-0.0086272424086928,0.0,0.0,0.0,-0.0066246795468032,60.0,-5.609104156494141,-0.0,-6.562836318835252e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819396972656,0.0,0.0,9.207611583406106e-05,297.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831298828125,0.0,0.0,9.696080815047026e-05,298.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836486816406,0.0,0.0,7.161503890529275e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826416015625,0.0,0.0,9.696070628706366e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819702148437,0.0,0.0,0.0004599392996169,291.0565185546875,294.1499938964844,282.3800048828125,281.4649658203125,284.54315185546875,282.63623046875,290.7333374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.654848867995497e-09,0.0009811026975512,-0.0086272424086928,0.0,0.0,0.0,-0.0066246795468032,60.0,-5.609104156494141,-0.0,-6.562836318835252e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.080078125,0.0,0.0,9.203288209391758e-05,297.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08123779296875,0.0,0.0,9.69152752077207e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0817565917969,0.0,0.0,7.158140215324238e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807800292969,0.0,0.0,9.69151733443141e-05,297.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801086425781,0.0,0.0,0.0004597232909873,291.0542907714844,294.1499938964844,282.34332275390625,281.4271240234375,284.5052490234375,282.6014099121094,290.7295837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806450689211,3.600912235057762e-09,0.0009806414600461,-0.0084859179332852,0.0,0.0,0.0,-0.0065979408100247,60.0,-5.628632545471191,-0.0,-6.556666676260647e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.080078125,0.0,0.0,9.203288209391758e-05,297.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08123779296875,0.0,0.0,9.69152752077207e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0817565917969,0.0,0.0,7.158140215324238e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807800292969,0.0,0.0,9.69151733443141e-05,297.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801086425781,0.0,0.0,0.0004597232909873,291.0542907714844,294.1499938964844,282.34332275390625,281.4271240234375,284.5052490234375,282.6014099121094,290.7295837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806450689211,3.600912235057762e-09,0.0009806414600461,-0.0084859179332852,0.0,0.0,0.0,-0.0065979408100247,60.0,-5.628632545471191,-0.0,-6.556666676260647e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791320800781,0.0,0.0,9.201046486850828e-05,297.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802917480469,0.0,0.0,9.689166472526269e-05,298.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.080810546875,0.0,0.0,7.15639689587988e-05,297.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.079833984375,0.0,0.0,9.689157013781367e-05,297.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07916259765625,0.0,0.0,0.0004596113285515,291.0531921386719,294.1499938964844,282.32501220703125,281.408447265625,284.4862976074219,282.58416748046875,290.7276916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804059518501,3.572951712271788e-09,0.0009804024593904,-0.0084126563742756,0.0,0.0,0.0,-0.0065840794704854,60.0,-5.638319969177246,-0.0,-6.553469233949727e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782165527344,0.0,0.0,9.198771294904871e-05,297.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.079345703125,0.0,0.0,9.686771227279678e-05,298.212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798645019531,0.0,0.0,7.15462738298811e-05,297.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788879394531,0.0,0.0,9.686761040939018e-05,297.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782165527344,0.0,0.0,0.0004594977071974,291.0520935058594,294.1499938964844,282.3066711425781,281.38995361328125,284.4673767089844,282.5669860839844,290.7257995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801633423194,3.544577742431443e-09,0.0009801597334444,-0.0083383107557892,0.0,0.0,0.0,-0.0065700132399797,60.0,-5.647970676422119,-0.0,-6.550225606360982e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763244628906,0.0,0.0,9.194179438054562e-05,297.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07745361328125,0.0,0.0,9.68193489825353e-05,298.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07794189453125,0.0,0.0,7.151054887799546e-05,297.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769958496094,0.0,0.0,9.681925439508632e-05,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07635498046875,0.0,0.0,0.0004592683108057,291.0498352050781,294.1499938964844,282.2699890136719,281.353515625,284.4295349121094,282.532958984375,290.72198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796734666451,3.487300004323401e-09,0.0009796699741855,-0.0081882318481802,0.0,0.0,0.0,-0.0065416181460022,60.0,-5.667196273803711,-0.0,-6.54368008667916e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763244628906,0.0,0.0,9.194179438054562e-05,297.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07745361328125,0.0,0.0,9.68193489825353e-05,298.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07794189453125,0.0,0.0,7.151054887799546e-05,297.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769958496094,0.0,0.0,9.681925439508632e-05,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07635498046875,0.0,0.0,0.0004592683108057,291.0498352050781,294.1499938964844,282.2699890136719,281.353515625,284.4295349121094,282.532958984375,290.72198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796734666451,3.487300004323401e-09,0.0009796699741855,-0.0081882318481802,0.0,0.0,0.0,-0.0065416181460022,60.0,-5.667196273803711,-0.0,-6.54368008667916e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07440185546875,0.0,0.0,9.189614502247424e-05,297.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755310058594,0.0,0.0,9.67712767305784e-05,298.2044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760192871094,0.0,0.0,7.147504220483825e-05,297.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750732421875,0.0,0.0,9.67711748671718e-05,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0744323730469,0.0,0.0,0.0004590402822941,291.047607421875,294.1499938964844,282.2333374023437,281.3179931640625,284.3917541503906,282.4992370605469,290.7182006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.4303595519702404e-09,0.0009791831253096,-0.008039035834372,0.0,0.0,0.0,-0.0065133902244269,60.0,-5.686371803283691,-0.0,-6.537176489018749e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07440185546875,0.0,0.0,9.189614502247424e-05,297.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755310058594,0.0,0.0,9.67712767305784e-05,298.2044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760192871094,0.0,0.0,7.147504220483825e-05,297.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750732421875,0.0,0.0,9.67711748671718e-05,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0744323730469,0.0,0.0,0.0004590402822941,291.047607421875,294.1499938964844,282.2333374023437,281.3179931640625,284.3917541503906,282.4992370605469,290.7182006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.4303595519702404e-09,0.0009791831253096,-0.008039035834372,0.0,0.0,0.0,-0.0065133902244269,60.0,-5.686371803283691,-0.0,-6.537176489018749e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.072509765625,0.0,0.0,9.185167436953634e-05,297.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736083984375,0.0,0.0,9.672444866737352e-05,298.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740966796875,0.0,0.0,7.144045230234042e-05,297.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731811523437,0.0,0.0,9.672435407992452e-05,297.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0725402832031,0.0,0.0,0.0004588181618601,291.0453491210937,294.1499938964844,282.1966552734375,281.2834167480469,284.35400390625,282.4658508300781,290.71435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.3748974725966722e-09,0.0009787088492885,-0.0078937131911516,0.0,0.0,0.0,-0.0064858952537178,60.0,-5.705561637878418,-0.0,-6.53084484270039e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.072509765625,0.0,0.0,9.185167436953634e-05,297.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736083984375,0.0,0.0,9.672444866737352e-05,298.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740966796875,0.0,0.0,7.144045230234042e-05,297.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731811523437,0.0,0.0,9.672435407992452e-05,297.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0725402832031,0.0,0.0,0.0004588181618601,291.0453491210937,294.1499938964844,282.1966552734375,281.2834167480469,284.35400390625,282.4658508300781,290.71435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.3748974725966722e-09,0.0009787088492885,-0.0078937131911516,0.0,0.0,0.0,-0.0064858952537178,60.0,-5.705561637878418,-0.0,-6.53084484270039e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0705871582031,0.0,0.0,9.180911729345098e-05,297.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716857910156,0.0,0.0,9.667962876847014e-05,298.1962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721435546875,0.0,0.0,7.140734669519588e-05,297.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712280273437,0.0,0.0,9.667953418102115e-05,297.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07061767578125,0.0,0.0,0.0004586055583786,291.0430603027344,294.1499938964844,282.1600036621094,281.2499389648437,284.3162841796875,282.4327087402344,290.7105407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.321814379120268e-09,0.0009782548295333,-0.0077546229586005,0.0,0.0,0.0,-0.0064595793373882,60.0,-5.724816799163818,-0.0,-6.524787465878036e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0705871582031,0.0,0.0,9.180911729345098e-05,297.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716857910156,0.0,0.0,9.667962876847014e-05,298.1962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721435546875,0.0,0.0,7.140734669519588e-05,297.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712280273437,0.0,0.0,9.667953418102115e-05,297.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07061767578125,0.0,0.0,0.0004586055583786,291.0430603027344,294.1499938964844,282.1600036621094,281.2499389648437,284.3162841796875,282.4327087402344,290.7105407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.321814379120268e-09,0.0009782548295333,-0.0077546229586005,0.0,0.0,0.0,-0.0064595793373882,60.0,-5.724816799163818,-0.0,-6.524787465878036e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696105957031,0.0,0.0,9.178873733617364e-05,297.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707092285156,0.0,0.0,9.665817196946592e-05,298.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711669921875,0.0,0.0,7.139149965951219e-05,297.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702514648437,0.0,0.0,9.665807738201691e-05,297.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06964111328125,0.0,0.0,0.0004585037822835,291.0419311523437,294.1499938964844,282.14166259765625,281.233642578125,284.29742431640625,282.4162292480469,290.7086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780407417565,3.2963958229714763e-09,0.0009780374821275,-0.0076880203559994,0.0,0.0,0.0,-0.0064469780772924,60.0,-5.734482288360596,-0.0,-6.521887740973399e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686340332031,0.0,0.0,9.176904131891206e-05,297.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697326660156,0.0,0.0,9.663742821430787e-05,298.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0701904296875,0.0,0.0,7.137617649277672e-05,297.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693054199219,0.0,0.0,9.663733362685888e-05,297.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06866455078125,0.0,0.0,0.0004584053822327,291.0408020019531,294.1499938964844,282.1233215332031,281.2176513671875,284.2785949707031,282.3997802734375,290.7066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778306121006,3.2718243669904723e-09,0.0009778273524716,-0.007623637560755,0.0,0.0,0.0,-0.0064347968436777,60.0,-5.744179725646973,-0.0,-6.51908536042356e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06671142578125,0.0,0.0,9.173188300337642e-05,297.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677795410156,0.0,0.0,9.659829083830118e-05,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682373046875,0.0,0.0,7.134726911317557e-05,297.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673522949219,0.0,0.0,9.65981962508522e-05,297.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667419433594,0.0,0.0,0.000458219758002,291.0385131835937,294.1499938964844,282.086669921875,281.1866455078125,284.2409362792969,282.36700439453125,290.70281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.225467448686458e-09,0.0009774309583008,-0.0075021707452833,0.0,0.0,0.0,-0.0064118159934878,60.0,-5.763685703277588,-0.0,-6.513800343554976e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06671142578125,0.0,0.0,9.173188300337642e-05,297.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677795410156,0.0,0.0,9.659829083830118e-05,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682373046875,0.0,0.0,7.134726911317557e-05,297.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673522949219,0.0,0.0,9.65981962508522e-05,297.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667419433594,0.0,0.0,0.000458219758002,291.0385131835937,294.1499938964844,282.086669921875,281.1866455078125,284.2409362792969,282.36700439453125,290.70281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.225467448686458e-09,0.0009774309583008,-0.0075021707452833,0.0,0.0,0.0,-0.0064118159934878,60.0,-5.763685703277588,-0.0,-6.513800343554976e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06475830078125,0.0,0.0,9.16982171474956e-05,297.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657958984375,0.0,0.0,9.656283509684728e-05,298.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662536621094,0.0,0.0,7.132108294172212e-05,297.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653686523437,0.0,0.0,9.656274050939828e-05,297.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06475830078125,0.0,0.0,0.0004580515669658,291.03619384765625,294.1499938964844,282.04998779296875,281.1570129394531,284.2033386230469,282.3343811035156,290.69891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770749602466,3.1834612723713462e-09,0.0009770717006176,-0.0073921037837862,0.0,0.0,0.0,-0.0063909911550581,60.0,-5.7833685874938965,-0.0,-6.50901341714416e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06475830078125,0.0,0.0,9.16982171474956e-05,297.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657958984375,0.0,0.0,9.656283509684728e-05,298.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662536621094,0.0,0.0,7.132108294172212e-05,297.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653686523437,0.0,0.0,9.656274050939828e-05,297.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06475830078125,0.0,0.0,0.0004580515669658,291.03619384765625,294.1499938964844,282.04998779296875,281.1570129394531,284.2033386230469,282.3343811035156,290.69891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770749602466,3.1834612723713462e-09,0.0009770717006176,-0.0073921037837862,0.0,0.0,0.0,-0.0063909911550581,60.0,-5.7833685874938965,-0.0,-6.50901341714416e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627746582031,0.0,0.0,9.167449024971576e-05,297.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638122558594,0.0,0.0,9.653785673435776e-05,298.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06427001953125,0.0,0.0,7.130263111321256e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633850097656,0.0,0.0,9.65377621469088e-05,297.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06280517578125,0.0,0.0,0.000457933085272,291.0339050292969,294.1499938964844,282.0133361816406,281.1287536621094,284.1657409667969,282.3017578125,290.69500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768216405063,3.153851402259988e-09,0.0009768184972926,-0.007314518559724,0.0,0.0,0.0,-0.0063763121142983,60.0,-5.803406238555908,-0.0,-6.505639760234774e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627746582031,0.0,0.0,9.167449024971576e-05,297.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638122558594,0.0,0.0,9.653785673435776e-05,298.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06427001953125,0.0,0.0,7.130263111321256e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633850097656,0.0,0.0,9.65377621469088e-05,297.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06280517578125,0.0,0.0,0.000457933085272,291.0339050292969,294.1499938964844,282.0133361816406,281.1287536621094,284.1657409667969,282.3017578125,290.69500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768216405063,3.153851402259988e-09,0.0009768184972926,-0.007314518559724,0.0,0.0,0.0,-0.0063763121142983,60.0,-5.803406238555908,-0.0,-6.505639760234774e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.060791015625,0.0,0.0,9.166771633317694e-05,297.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06182861328125,0.0,0.0,9.653071174398065e-05,298.1761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622863769531,0.0,0.0,7.129735604394227e-05,297.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614013671875,0.0,0.0,9.653062443248928e-05,297.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0608215332031,0.0,0.0,0.0004578992375172,291.03155517578125,294.1499938964844,281.9766540527344,281.1016845703125,284.128173828125,282.2689208984375,290.69110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.145348648203594e-09,0.0009767457377165,-0.0072922394610941,0.0,0.0,0.0,-0.0063720969483256,60.0,-5.824316501617432,-0.0,-6.50467129048593e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.060791015625,0.0,0.0,9.166771633317694e-05,297.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06182861328125,0.0,0.0,9.653071174398065e-05,298.1761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622863769531,0.0,0.0,7.129735604394227e-05,297.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614013671875,0.0,0.0,9.653062443248928e-05,297.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0608215332031,0.0,0.0,0.0004578992375172,291.03155517578125,294.1499938964844,281.9766540527344,281.1016845703125,284.128173828125,282.2689208984375,290.69110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.145348648203594e-09,0.0009767457377165,-0.0072922394610941,0.0,0.0,0.0,-0.0063720969483256,60.0,-5.824316501617432,-0.0,-6.50467129048593e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0597839355469,0.0,0.0,9.167019743472338e-05,297.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0608215332031,0.0,0.0,9.653332381276414e-05,298.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.061279296875,0.0,0.0,7.129928417271003e-05,297.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0603942871094,0.0,0.0,9.653323650127275e-05,297.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.059814453125,0.0,0.0,0.000457911635749,291.0303955078125,294.1499938964844,281.9583435058594,281.08856201171875,284.109375,282.2523498535156,290.68914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767750743776,3.1484126417069547e-09,0.0009767719311639,-0.0073002679273486,0.0,0.0,0.0,-0.0063736154697835,60.0,-5.83515739440918,-0.0,-6.50502016696919e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588073730469,0.0,0.0,9.167641110252588e-05,297.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.059814453125,0.0,0.0,9.653986489865928e-05,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602722167969,0.0,0.0,7.130411540856585e-05,297.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594177246094,0.0,0.0,9.653977758716792e-05,297.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.058837890625,0.0,0.0,0.0004579426604323,291.0292358398437,294.1499938964844,281.94000244140625,281.07568359375,284.0906066894531,282.23565673828125,290.6871643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768409654498,3.1561235847021862e-09,0.0009768378222361,-0.0073204725049436,0.0,0.0,0.0,-0.006377438083291,60.0,-5.846237182617188,-0.0,-6.505898397790588e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567932128906,0.0,0.0,9.16994977160357e-05,297.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05780029296875,0.0,0.0,9.656417387304828e-05,298.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,7.132206519600004e-05,297.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574035644531,0.0,0.0,9.65640865615569e-05,297.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05682373046875,0.0,0.0,0.0004580579698085,291.0268859863281,294.1499938964844,281.9033203125,281.0506591796875,284.0530700683594,282.2017517089844,290.6832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184831953717548e-09,0.0009770832257345,-0.0073956958949565,0.0,0.0,0.0,-0.006391670089215,60.0,-5.869081497192383,-0.0,-6.509169026003292e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567932128906,0.0,0.0,9.16994977160357e-05,297.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05780029296875,0.0,0.0,9.656417387304828e-05,298.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,7.132206519600004e-05,297.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574035644531,0.0,0.0,9.65640865615569e-05,297.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05682373046875,0.0,0.0,0.0004580579698085,291.0268859863281,294.1499938964844,281.9033203125,281.0506591796875,284.0530700683594,282.2017517089844,290.6832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184831953717548e-09,0.0009770832257345,-0.0073956958949565,0.0,0.0,0.0,-0.006391670089215,60.0,-5.869081497192383,-0.0,-6.509169026003292e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0547790527344,0.0,0.0,9.173599391942844e-05,297.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0557556152344,0.0,0.0,9.66026054811664e-05,298.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561828613281,0.0,0.0,7.135044870665297e-05,297.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05535888671875,0.0,0.0,9.660251816967502e-05,297.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0548095703125,0.0,0.0,0.0004582402762025,291.0245361328125,294.1499938964844,281.8666687011719,281.0265197753906,284.0155334472656,282.16705322265625,290.67926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230248513119704e-09,0.0009774715872481,-0.007514698896557,0.0,0.0,0.0,-0.0064141848124563,60.0,-5.892836570739746,-0.0,-6.514345329833304e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010200,297.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0547790527344,0.0,0.0,9.173599391942844e-05,297.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0557556152344,0.0,0.0,9.66026054811664e-05,298.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561828613281,0.0,0.0,7.135044870665297e-05,297.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05535888671875,0.0,0.0,9.660251816967502e-05,297.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0548095703125,0.0,0.0,0.0004582402762025,291.0245361328125,294.1499938964844,281.8666687011719,281.0265197753906,284.0155334472656,282.16705322265625,290.67926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230248513119704e-09,0.0009774715872481,-0.007514698896557,0.0,0.0,0.0,-0.0064141848124563,60.0,-5.892836570739746,-0.0,-6.514345329833304e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010260,297.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.052734375,0.0,0.0,9.178496111417188e-05,297.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537109375,0.0,0.0,9.665417019277812e-05,298.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541381835937,0.0,0.0,7.13885310688056e-05,297.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533142089844,0.0,0.0,9.665408288128674e-05,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527648925781,0.0,0.0,0.0004584848938975,291.02215576171875,294.1499938964844,281.8299865722656,281.00311279296875,283.9779968261719,282.13140869140625,290.67529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.291205752375958e-09,0.0009779927786439,-0.0076744216494262,0.0,0.0,0.0,-0.0064444039016962,60.0,-5.917438983917236,-0.0,-6.52129585887451e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010320,297.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.052734375,0.0,0.0,9.178496111417188e-05,297.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537109375,0.0,0.0,9.665417019277812e-05,298.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541381835937,0.0,0.0,7.13885310688056e-05,297.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533142089844,0.0,0.0,9.665408288128674e-05,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527648925781,0.0,0.0,0.0004584848938975,291.02215576171875,294.1499938964844,281.8299865722656,281.00311279296875,283.9779968261719,282.13140869140625,290.67529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.291205752375958e-09,0.0009779927786439,-0.0076744216494262,0.0,0.0,0.0,-0.0064444039016962,60.0,-5.917438983917236,-0.0,-6.52129585887451e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
