time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12010380,297.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506896972656,0.0,0.0,9.184551163343711e-05,297.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516662597656,0.0,0.0,9.67179294093512e-05,298.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0520935058594,0.0,0.0,7.143562834244221e-05,297.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05126953125,0.0,0.0,9.671784209785984e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0507202148437,0.0,0.0,0.0004587873700074,291.0197448730469,294.1499938964844,281.7933349609375,280.9803771972656,283.9404296875,282.0947265625,290.6712951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786408627405,3.36659367050629e-09,0.0009786374866962,-0.0078719547018408,0.0,0.0,0.0,-0.0064817764796316,60.0,-5.942826747894287,-0.0,-6.529896978690887e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010440,297.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506896972656,0.0,0.0,9.184551163343711e-05,297.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516662597656,0.0,0.0,9.67179294093512e-05,298.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0520935058594,0.0,0.0,7.143562834244221e-05,297.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05126953125,0.0,0.0,9.671784209785984e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0507202148437,0.0,0.0,0.0004587873700074,291.0197448730469,294.1499938964844,281.7933349609375,280.9803771972656,283.9404296875,282.0947265625,290.6712951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786408627405,3.36659367050629e-09,0.0009786374866962,-0.0078719547018408,0.0,0.0,0.0,-0.0064817764796316,60.0,-5.942826747894287,-0.0,-6.529896978690887e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0496520996094,0.0,0.0,9.187984687741846e-05,297.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506286621094,0.0,0.0,9.675408364273608e-05,298.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0510559082031,0.0,0.0,7.146233110688627e-05,297.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502319335937,0.0,0.0,9.675399633124472e-05,297.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0496826171875,0.0,0.0,0.0004589588497765,291.0185546875,294.1499938964844,281.7749938964844,280.96923828125,283.9216613769531,282.0760192871094,290.6693115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790064068511,3.4093421419356673e-09,0.0009790030308067,-0.0079839657992124,0.0,0.0,0.0,-0.0065029691904783,60.0,-5.955789089202881,-0.0,-6.534776986200086e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0486145019531,0.0,0.0,9.191672870656475e-05,297.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0495910644531,0.0,0.0,9.67929227044806e-05,298.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04998779296875,0.0,0.0,7.149101293180138e-05,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491943359375,0.0,0.0,9.679283539298922e-05,297.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04864501953125,0.0,0.0,0.0004591431061271,291.0173645019531,294.1499938964844,281.75665283203125,280.9582214355469,283.9028625488281,282.0570068359375,290.66729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793991921469,3.455268959839941e-09,0.0009793956996873,-0.0081043038517236,0.0,0.0,0.0,-0.0065257367677986,60.0,-5.968938827514648,-0.0,-6.540021502132731e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0465393066406,0.0,0.0,9.199768828693776e-05,297.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0474853515625,0.0,0.0,9.687817509984598e-05,298.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04791259765625,0.0,0.0,7.155397906899452e-05,297.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.047119140625,0.0,0.0,9.687809506431222e-05,297.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04656982421875,0.0,0.0,0.0004595475038513,291.01495361328125,294.1499938964844,281.7200012207031,280.9364929199219,283.86529541015625,282.0182189941406,290.66326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556085870215497e-09,0.0009802577551454,-0.0083684651181101,0.0,0.0,0.0,-0.0065757161937654,60.0,-5.995760917663574,-0.0,-6.55154153150761e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0465393066406,0.0,0.0,9.199768828693776e-05,297.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0474853515625,0.0,0.0,9.687817509984598e-05,298.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04791259765625,0.0,0.0,7.155397906899452e-05,297.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.047119140625,0.0,0.0,9.687809506431222e-05,297.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04656982421875,0.0,0.0,0.0004595475038513,291.01495361328125,294.1499938964844,281.7200012207031,280.9364929199219,283.86529541015625,282.0182189941406,290.66326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556085870215497e-09,0.0009802577551454,-0.0083684651181101,0.0,0.0,0.0,-0.0065757161937654,60.0,-5.995760917663574,-0.0,-6.55154153150761e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444641113281,0.0,0.0,9.208741539623588e-05,297.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453796386719,0.0,0.0,9.697266068542376e-05,298.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458068847656,0.0,0.0,7.162377005442977e-05,297.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450134277344,0.0,0.0,9.697258064989e-05,297.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04449462890625,0.0,0.0,0.0004599957319442,291.01251220703125,294.1499938964844,281.6833190917969,280.91510009765625,283.82769775390625,281.978271484375,290.65924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812170173972,3.667829373554809e-09,0.0009812132921069,-0.0086612533777952,0.0,0.0,0.0,-0.0066311121918261,60.0,-6.023224830627441,-0.0,-6.564322063695728e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444641113281,0.0,0.0,9.208741539623588e-05,297.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453796386719,0.0,0.0,9.697266068542376e-05,298.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458068847656,0.0,0.0,7.162377005442977e-05,297.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450134277344,0.0,0.0,9.697258064989e-05,297.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04449462890625,0.0,0.0,0.0004599957319442,291.01251220703125,294.1499938964844,281.6833190917969,280.91510009765625,283.82769775390625,281.978271484375,290.65924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812170173972,3.667829373554809e-09,0.0009812132921069,-0.0086612533777952,0.0,0.0,0.0,-0.0066311121918261,60.0,-6.023224830627441,-0.0,-6.564322063695728e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423583984375,0.0,0.0,9.218488412443548e-05,297.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04327392578125,0.0,0.0,9.707529534352945e-05,298.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0436706542969,0.0,0.0,7.169957098085433e-05,297.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429077148437,0.0,0.0,9.707521530799568e-05,297.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423889160156,0.0,0.0,0.00046048258082,291.01007080078125,294.1499938964844,281.64666748046875,280.8939514160156,283.7900695800781,281.9372253417969,290.6551818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789208946614053e-09,0.0009822512511163,-0.0089792879298329,0.0,0.0,0.0,-0.0066912854090332,60.0,-6.051265716552734,-0.0,-6.578218147978987e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423583984375,0.0,0.0,9.218488412443548e-05,297.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04327392578125,0.0,0.0,9.707529534352945e-05,298.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0436706542969,0.0,0.0,7.169957098085433e-05,297.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429077148437,0.0,0.0,9.707521530799568e-05,297.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423889160156,0.0,0.0,0.00046048258082,291.01007080078125,294.1499938964844,281.64666748046875,280.8939514160156,283.7900695800781,281.9372253417969,290.6551818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789208946614053e-09,0.0009822512511163,-0.0089792879298329,0.0,0.0,0.0,-0.0066912854090332,60.0,-6.051265716552734,-0.0,-6.578218147978987e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.041259765625,0.0,0.0,9.223825327353552e-05,297.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04217529296875,0.0,0.0,9.71314948401414e-05,298.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425720214844,0.0,0.0,7.174108031904325e-05,297.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04180908203125,0.0,0.0,9.713141480460764e-05,297.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0412902832031,0.0,0.0,0.000460749171907,291.0087890625,294.1499938964844,281.6275939941406,280.88299560546875,283.7705078125,281.9154968261719,290.653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828234324231,3.8556748904738924e-09,0.0009828195907175,-0.009153438732028,0.0,0.0,0.0,-0.0067242356017231,60.0,-6.066056728363037,-0.0,-6.5858344555636e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04022216796875,0.0,0.0,9.228895214619116e-05,297.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411376953125,0.0,0.0,9.718488581711426e-05,298.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0415344238281,0.0,0.0,7.178051600931212e-05,297.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.040771484375,0.0,0.0,9.718480578158052e-05,297.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0402526855469,0.0,0.0,0.0004610024334397,291.0075988769531,294.1499938964844,281.6099853515625,280.8729248046875,283.75244140625,281.89520263671875,290.651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833634831011,3.918822599757732e-09,0.0009833595249801,-0.0093188947066664,0.0,0.0,0.0,-0.006755540613085,60.0,-6.079817771911621,-0.0,-6.593074175498259e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0391540527344,0.0,0.0,9.23430998227559e-05,297.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400695800781,0.0,0.0,9.724190749693662e-05,298.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404663085937,0.0,0.0,7.182262925198302e-05,297.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0397033691406,0.0,0.0,9.724182746140286e-05,297.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0391845703125,0.0,0.0,0.0004612729244399,291.0063781738281,294.1499938964844,281.5916748046875,280.8624572753906,283.7336120605469,281.87384033203125,290.6490783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839402046054,3.9862615430763534e-09,0.0009839362464845,-0.0094955926761031,0.0,0.0,0.0,-0.0067889727652072,60.0,-6.09426736831665,-0.0,-6.60080985426248e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380859375,0.0,0.0,9.239844075636938e-05,297.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390014648437,0.0,0.0,9.73001806414686e-05,298.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0393981933594,0.0,0.0,7.186566654127091e-05,297.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03863525390625,0.0,0.0,9.730010060593486e-05,297.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381164550781,0.0,0.0,0.0004615493526216,291.005126953125,294.1499938964844,281.5733337402344,280.8519592285156,283.7147827148437,281.85223388671875,290.64703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845296153798,4.0551837443558725e-09,0.0009845256572589,-0.009676176123321,0.0,0.0,0.0,-0.0068231406621634,60.0,-6.108814716339111,-0.0,-6.608721037082432e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03594970703125,0.0,0.0,9.251204028259964e-05,297.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0368347167969,0.0,0.0,9.74197973846458e-05,298.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372314453125,0.0,0.0,7.195401849457994e-05,297.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364685058594,0.0,0.0,9.741972462506963e-05,297.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0359802246094,0.0,0.0,0.000462116790004,291.0026550292969,294.1499938964844,281.5366516113281,280.8309326171875,283.67706298828125,281.8085327148437,290.6429443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857396362349,4.196663461186745e-09,0.0009857354452833,-0.0100468657910823,0.0,0.0,0.0,-0.0068932780995965,60.0,-6.138162612915039,-0.0,-6.624974702162946e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03594970703125,0.0,0.0,9.251204028259964e-05,297.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0368347167969,0.0,0.0,9.74197973846458e-05,298.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372314453125,0.0,0.0,7.195401849457994e-05,297.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364685058594,0.0,0.0,9.741972462506963e-05,297.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0359802246094,0.0,0.0,0.000462116790004,291.0026550292969,294.1499938964844,281.5366516113281,280.8309326171875,283.67706298828125,281.8085327148437,290.6429443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857396362349,4.196663461186745e-09,0.0009857354452833,-0.0100468657910823,0.0,0.0,0.0,-0.0068932780995965,60.0,-6.138162612915039,-0.0,-6.624974702162946e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0337829589844,0.0,0.0,9.26283682929352e-05,297.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03466796875,0.0,0.0,9.754229540703818e-05,298.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350341796875,0.0,0.0,7.204449502751231e-05,297.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343017578125,0.0,0.0,9.754222264746204e-05,297.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0338134765625,0.0,0.0,0.0004626978770829,291.0001525878906,294.1499938964844,281.5,280.80975341796875,283.63934326171875,281.7641906738281,290.6388244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869786445051,4.3415484540787475e-09,0.0009869743371382,-0.0104264738038182,0.0,0.0,0.0,-0.0069651040248572,60.0,-6.167788028717041,-0.0,-6.641640482030199e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0337829589844,0.0,0.0,9.26283682929352e-05,297.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03466796875,0.0,0.0,9.754229540703818e-05,298.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350341796875,0.0,0.0,7.204449502751231e-05,297.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343017578125,0.0,0.0,9.754222264746204e-05,297.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0338134765625,0.0,0.0,0.0004626978770829,291.0001525878906,294.1499938964844,281.5,280.80975341796875,283.63934326171875,281.7641906738281,290.6388244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869786445051,4.3415484540787475e-09,0.0009869743371382,-0.0104264738038182,0.0,0.0,0.0,-0.0069651040248572,60.0,-6.167788028717041,-0.0,-6.641640482030199e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0315856933594,0.0,0.0,9.274597687181084e-05,297.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.032470703125,0.0,0.0,9.76661467575468e-05,298.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,7.213596109068021e-05,297.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321044921875,0.0,0.0,9.766606672201306e-05,297.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316162109375,0.0,0.0,0.0004632853670045,290.99761962890625,294.1499938964844,281.4633483886719,280.7882995605469,283.6015930175781,281.71942138671875,290.6346740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882313897833,4.488030391769371e-09,0.000988226966001,-0.0108102606609463,0.0,0.0,0.0,-0.0070377215743064,60.0,-6.19759464263916,-0.0,-6.658511608748088e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0315856933594,0.0,0.0,9.274597687181084e-05,297.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.032470703125,0.0,0.0,9.76661467575468e-05,298.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,7.213596109068021e-05,297.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321044921875,0.0,0.0,9.766606672201306e-05,297.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316162109375,0.0,0.0,0.0004632853670045,290.99761962890625,294.1499938964844,281.4633483886719,280.7882995605469,283.6015930175781,281.71942138671875,290.6346740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882313897833,4.488030391769371e-09,0.000988226966001,-0.0108102606609463,0.0,0.0,0.0,-0.0070377215743064,60.0,-6.19759464263916,-0.0,-6.658511608748088e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293884277344,0.0,0.0,9.286333806812765e-05,297.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302429199219,0.0,0.0,9.778972889762372e-05,298.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306396484375,0.0,0.0,7.222724525490776e-05,297.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299072265625,0.0,0.0,9.778965613804758e-05,297.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294189453125,0.0,0.0,0.0004638716054614,290.9950866699219,294.1499938964844,281.4266662597656,280.7665100097656,283.5638122558594,281.67431640625,290.6305236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894815739244,4.634205019726778e-09,0.0009894769173115,-0.0111932372674345,0.0,0.0,0.0,-0.0071101868525147,60.0,-6.227482795715332,-0.0,-6.675367814068522e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293884277344,0.0,0.0,9.286333806812765e-05,297.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302429199219,0.0,0.0,9.778972889762372e-05,298.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306396484375,0.0,0.0,7.222724525490776e-05,297.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299072265625,0.0,0.0,9.778965613804758e-05,297.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294189453125,0.0,0.0,0.0004638716054614,290.9950866699219,294.1499938964844,281.4266662597656,280.7665100097656,283.5638122558594,281.67431640625,290.6305236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894815739244,4.634205019726778e-09,0.0009894769173115,-0.0111932372674345,0.0,0.0,0.0,-0.0071101868525147,60.0,-6.227482795715332,-0.0,-6.675367814068522e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282897949219,0.0,0.0,9.292142203776166e-05,297.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0291442871094,0.0,0.0,9.785089787328616e-05,298.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0295104980469,0.0,0.0,7.227242167573422e-05,297.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02880859375,0.0,0.0,9.785082511371002e-05,297.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0283203125,0.0,0.0,0.0004641617706511,290.9938049316406,294.1499938964844,281.4083251953125,280.75543212890625,283.544921875,281.6517333984375,290.6284484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901003213599,4.706552036992662e-09,0.0009900955483317,-0.0113827846944332,0.0,0.0,0.0,-0.0071460525505244,60.0,-6.242424011230469,-0.0,-6.683718822841912e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0271911621094,0.0,0.0,9.297888755099848e-05,297.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02801513671875,0.0,0.0,9.791141201276332e-05,298.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284118652344,0.0,0.0,7.231711788335815e-05,297.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0276794433594,0.0,0.0,9.791133197722957e-05,297.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0271911621094,0.0,0.0,0.0004644488217309,290.9925231933594,294.1499938964844,281.3900146484375,280.7442321777344,283.5260009765625,281.6291198730469,290.6263732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990712433122,4.778124562676567e-09,0.0009907076600939,-0.0115703018382191,0.0,0.0,0.0,-0.0071815340779721,60.0,-6.257345676422119,-0.0,-6.691985277029745e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02496337890625,0.0,0.0,9.309115557698532e-05,297.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257873535156,0.0,0.0,9.802963177207856e-05,298.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0261535644531,0.0,0.0,7.240442937472835e-05,297.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02545166015625,0.0,0.0,9.802955173654482e-05,297.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02496337890625,0.0,0.0,0.0004650095943361,290.9899597167969,294.1499938964844,281.35333251953125,280.7214050292969,283.4881591796875,281.5839538574219,290.6221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919081348925,4.917949603111538e-09,0.000991903245449,-0.0119366338476538,0.0,0.0,0.0,-0.0072508514858782,60.0,-6.287084102630615,-0.0,-6.708150124268286e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02496337890625,0.0,0.0,9.309115557698532e-05,297.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257873535156,0.0,0.0,9.802963177207856e-05,298.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0261535644531,0.0,0.0,7.240442937472835e-05,297.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02545166015625,0.0,0.0,9.802955173654482e-05,297.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02496337890625,0.0,0.0,0.0004650095943361,290.9899597167969,294.1499938964844,281.35333251953125,280.7214050292969,283.4881591796875,281.5839538574219,290.6221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919081348925,4.917949603111538e-09,0.000991903245449,-0.0119366338476538,0.0,0.0,0.0,-0.0072508514858782,60.0,-6.287084102630615,-0.0,-6.708150124268286e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.022705078125,0.0,0.0,9.319837408838794e-05,297.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235290527344,0.0,0.0,9.814254008233549e-05,298.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238952636719,0.0,0.0,7.248782640090212e-05,297.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.023193359375,0.0,0.0,9.814246732275932e-05,297.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0227355957031,0.0,0.0,0.000465545192128,290.98736572265625,294.1499938964844,281.3166809082031,280.6979675292969,283.4502868652344,281.5390014648437,290.61798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993050285615,5.0514934457623895e-09,0.0009930452797561,-0.0122865047305822,0.0,0.0,0.0,-0.007317055016756,60.0,-6.316576957702637,-0.0,-6.723606560399277e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.022705078125,0.0,0.0,9.319837408838794e-05,297.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235290527344,0.0,0.0,9.814254008233549e-05,298.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238952636719,0.0,0.0,7.248782640090212e-05,297.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.023193359375,0.0,0.0,9.814246732275932e-05,297.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0227355957031,0.0,0.0,0.000465545192128,290.98736572265625,294.1499938964844,281.3166809082031,280.6979675292969,283.4502868652344,281.5390014648437,290.61798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993050285615,5.0514934457623895e-09,0.0009930452797561,-0.0122865047305822,0.0,0.0,0.0,-0.007317055016756,60.0,-6.316576957702637,-0.0,-6.723606560399277e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204467773437,0.0,0.0,9.329893509857357e-05,297.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.021240234375,0.0,0.0,9.824842709349468e-05,298.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216064453125,0.0,0.0,7.256603566929698e-05,297.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209350585937,0.0,0.0,9.824836160987616e-05,297.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204467773437,0.0,0.0,0.0004660475242417,290.9847717285156,294.1499938964844,281.2799987792969,280.6737365722656,283.41241455078125,281.49432373046875,290.6137390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941214229911,5.176735484724304e-09,0.0009941161843016,-0.0126146217808127,0.0,0.0,0.0,-0.0073791434988379,60.0,-6.345735549926758,-0.0,-6.738117974691704e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204467773437,0.0,0.0,9.329893509857357e-05,297.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.021240234375,0.0,0.0,9.824842709349468e-05,298.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216064453125,0.0,0.0,7.256603566929698e-05,297.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209350585937,0.0,0.0,9.824836160987616e-05,297.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204467773437,0.0,0.0,0.0004660475242417,290.9847717285156,294.1499938964844,281.2799987792969,280.6737365722656,283.41241455078125,281.49432373046875,290.6137390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941214229911,5.176735484724304e-09,0.0009941161843016,-0.0126146217808127,0.0,0.0,0.0,-0.0073791434988379,60.0,-6.345735549926758,-0.0,-6.738117974691704e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0190734863281,0.0,0.0,9.335590584669262e-05,297.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198974609375,0.0,0.0,9.830842463998124e-05,298.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202331542969,0.0,0.0,7.261034625116736e-05,297.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0195617675781,0.0,0.0,9.83083518804051e-05,297.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01910400390625,0.0,0.0,0.0004663321014959,290.98321533203125,294.1499938964844,281.25799560546875,280.6588134765625,283.3896789550781,281.4677429199219,290.6112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947281796485,5.247688950049678e-09,0.000994722940959,-0.0128005091100931,0.0,0.0,0.0,-0.0074143181554973,60.0,-6.363001823425293,-0.0,-6.746346059571806e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0181579589844,0.0,0.0,9.33920091483742e-05,297.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189514160156,0.0,0.0,9.834643424255772e-05,298.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0193176269531,0.0,0.0,7.263841689564288e-05,297.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0186462402344,0.0,0.0,9.83463614829816e-05,297.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0181884765625,0.0,0.0,0.0004665124288294,290.9821472167969,294.1499938964844,281.24334716796875,280.6487121582031,283.37451171875,281.4501342773437,290.6094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951126994565,5.2926449889412205e-09,0.000995107460767,-0.0129182850942015,0.0,0.0,0.0,-0.0074366047047078,60.0,-6.37441873550415,-0.0,-6.751562153795021e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0170288085937,0.0,0.0,9.343505371361972e-05,297.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.017822265625,0.0,0.0,9.839177073445172e-05,298.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0181579589844,0.0,0.0,7.267190085258335e-05,297.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174865722656,0.0,0.0,9.839169797487556e-05,297.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0170288085937,0.0,0.0,0.0004667274479288,290.9808349609375,294.1499938964844,281.2250061035156,280.6358337402344,283.3555603027344,281.42822265625,290.6073913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955712594091,5.346258991067998e-09,0.0009955659043043,-0.0130587443709373,0.0,0.0,0.0,-0.0074631837196648,60.0,-6.388552188873291,-0.0,-6.757785797617545e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.015869140625,0.0,0.0,9.347540617454796e-05,297.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01666259765625,0.0,0.0,9.843425505096091e-05,298.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169982910156,0.0,0.0,7.270328205777332e-05,297.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.016357421875,0.0,0.0,9.84341822913848e-05,297.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0158996582031,0.0,0.0,0.0004669289919547,290.9795227050781,294.1499938964844,281.2066650390625,280.6227111816406,283.33660888671875,281.4064636230469,290.6052551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996000948362,5.396505464716483e-09,0.0009959955932572,-0.0131903802976012,0.0,0.0,0.0,-0.0074880933389067,60.0,-6.402529239654541,-0.0,-6.763620774563607e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135498046875,0.0,0.0,9.354761277791113e-05,297.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01434326171875,0.0,0.0,9.851028880802916e-05,298.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146789550781,0.0,0.0,7.27594451745972e-05,297.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140380859375,0.0,0.0,9.851022332441062e-05,297.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135803222656,0.0,0.0,0.0004672897048294,290.97686767578125,294.1499938964844,281.1700134277344,280.595703125,283.2986755371094,281.36334228515625,290.6009826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996769987978,5.486426868372973e-09,0.0009967645164579,-0.0134259546175599,0.0,0.0,0.0,-0.007532671559602,60.0,-6.429983615875244,-0.0,-6.774069305492958e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135498046875,0.0,0.0,9.354761277791113e-05,297.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01434326171875,0.0,0.0,9.851028880802916e-05,298.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146789550781,0.0,0.0,7.27594451745972e-05,297.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140380859375,0.0,0.0,9.851022332441062e-05,297.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135803222656,0.0,0.0,0.0004672897048294,290.97686767578125,294.1499938964844,281.1700134277344,280.595703125,283.2986755371094,281.36334228515625,290.6009826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996769987978,5.486426868372973e-09,0.0009967645164579,-0.0134259546175599,0.0,0.0,0.0,-0.007532671559602,60.0,-6.429983615875244,-0.0,-6.774069305492958e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,297.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01123046875,0.0,0.0,9.360772673971952e-05,297.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0119934082031,0.0,0.0,9.857358963927254e-05,298.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123596191406,0.0,0.0,7.280619320226833e-05,297.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0116882324219,0.0,0.0,9.8573524155654e-05,297.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0112609863281,0.0,0.0,0.0004675899690482,290.9742126464844,294.1499938964844,281.1333312988281,280.56756591796875,283.2607421875,281.32086181640625,290.5966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974101558327,5.5612776606039915e-09,0.0009974045678973,-0.0136220455169677,0.0,0.0,0.0,-0.0075697782449424,60.0,-6.4566650390625,-0.0,-6.782772743463283e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012600,297.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01123046875,0.0,0.0,9.360772673971952e-05,297.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0119934082031,0.0,0.0,9.857358963927254e-05,298.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123596191406,0.0,0.0,7.280619320226833e-05,297.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0116882324219,0.0,0.0,9.8573524155654e-05,297.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0112609863281,0.0,0.0,0.0004675899690482,290.9742126464844,294.1499938964844,281.1333312988281,280.56756591796875,283.2607421875,281.32086181640625,290.5966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974101558327,5.5612776606039915e-09,0.0009974045678973,-0.0136220455169677,0.0,0.0,0.0,-0.0075697782449424,60.0,-6.4566650390625,-0.0,-6.782772743463283e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012660,297.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,9.36539945541881e-05,297.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096435546875,0.0,0.0,9.862231672741471e-05,298.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.010009765625,0.0,0.0,7.284218008862808e-05,297.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00933837890625,0.0,0.0,9.86222512437962e-05,297.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089111328125,0.0,0.0,0.0004678211116697,290.9715270996094,294.1499938964844,281.0966796875,280.5382385253906,283.22283935546875,281.2790222167969,290.59234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979028254747,5.618882692459692e-09,0.0009978972375392,-0.0137729560956358,0.0,0.0,0.0,-0.0075983358547091,60.0,-6.482458114624023,-0.0,-6.789474582546974e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
