time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12012720,297.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,9.36539945541881e-05,297.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096435546875,0.0,0.0,9.862231672741471e-05,298.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.010009765625,0.0,0.0,7.284218008862808e-05,297.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00933837890625,0.0,0.0,9.86222512437962e-05,297.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089111328125,0.0,0.0,0.0004678211116697,290.9715270996094,294.1499938964844,281.0966796875,280.5382385253906,283.22283935546875,281.2790222167969,290.59234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979028254747,5.618882692459692e-09,0.0009978972375392,-0.0137729560956358,0.0,0.0,0.0,-0.0075983358547091,60.0,-6.482458114624023,-0.0,-6.789474582546974e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012780,297.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.00653076171875,0.0,0.0,9.368506289320068e-05,297.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072937011719,0.0,0.0,9.86550294328481e-05,298.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00762939453125,0.0,0.0,7.286634354386479e-05,297.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069885253906,0.0,0.0,9.865496394922955e-05,297.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0065612792969,0.0,0.0,0.0004679762932937,290.9688415527344,294.1499938964844,281.0599975585937,280.5075988769531,283.1849060058594,281.2378845214844,290.5880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998233561404,5.657547763604498e-09,0.0009982279734686,-0.013874246738851,0.0,0.0,0.0,-0.0076175038702785,60.0,-6.507264614105225,-0.0,-6.793974449692541e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,297.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.00653076171875,0.0,0.0,9.368506289320068e-05,297.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072937011719,0.0,0.0,9.86550294328481e-05,298.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00762939453125,0.0,0.0,7.286634354386479e-05,297.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069885253906,0.0,0.0,9.865496394922955e-05,297.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0065612792969,0.0,0.0,0.0004679762932937,290.9688415527344,294.1499938964844,281.0599975585937,280.5075988769531,283.1849060058594,281.2378845214844,290.5880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998233561404,5.657547763604498e-09,0.0009982279734686,-0.013874246738851,0.0,0.0,0.0,-0.0076175038702785,60.0,-6.507264614105225,-0.0,-6.793974449692541e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,297.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.00537109375,0.0,0.0,9.369441249873488e-05,297.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.006103515625,0.0,0.0,9.866487380350009e-05,298.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0064392089844,0.0,0.0,7.287361222552136e-05,297.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057983398437,0.0,0.0,9.866480831988156e-05,297.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00537109375,0.0,0.0,0.0004680230049416,290.9674987792969,294.1499938964844,281.0416564941406,280.49176025390625,283.1659545898437,281.21759033203125,290.5858459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983330965042,5.669176239564422e-09,0.0009983273921534,-0.0139047103002667,0.0,0.0,0.0,-0.0076232687570154,60.0,-6.519253730773926,-0.0,-6.7953287441469e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012960,297.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0041809082031,0.0,0.0,9.36993383220397e-05,297.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0049133300781,0.0,0.0,9.8670061561279e-05,298.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,7.287743937922642e-05,297.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046081542969,0.0,0.0,9.866999607766048e-05,297.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0041809082031,0.0,0.0,0.0004680475976783,290.9661560058594,294.1499938964844,281.0233459472656,280.4755554199219,283.14703369140625,281.1974792480469,290.58367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983853669837,5.675288239359588e-09,0.0009983796626329,-0.0139207225292921,0.0,0.0,0.0,-0.0076262988150119,60.0,-6.530950546264648,-0.0,-6.796039997425396e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,297.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018005371094,0.0,0.0,9.369530016556382e-05,297.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025329589844,0.0,0.0,9.86658051260747e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028686523437,0.0,0.0,7.28743034414947e-05,297.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0022277832031,0.0,0.0,9.866573964245616e-05,297.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018005371094,0.0,0.0,0.0004680274287238,290.96343994140625,294.1499938964844,280.9866638183594,280.4420166015625,283.109130859375,281.1577453613281,290.57928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.670215408315471e-09,0.0009983363561332,-0.0139074334874749,0.0,0.0,0.0,-0.0076237847097218,60.0,-6.553424835205078,-0.0,-6.79544953641198e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,297.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018005371094,0.0,0.0,9.369530016556382e-05,297.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025329589844,0.0,0.0,9.86658051260747e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028686523437,0.0,0.0,7.28743034414947e-05,297.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0022277832031,0.0,0.0,9.866573964245616e-05,297.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018005371094,0.0,0.0,0.0004680274287238,290.96343994140625,294.1499938964844,280.9866638183594,280.4420166015625,283.109130859375,281.1577453613281,290.57928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.670215408315471e-09,0.0009983363561332,-0.0139074334874749,0.0,0.0,0.0,-0.0076237847097218,60.0,-6.553424835205078,-0.0,-6.79544953641198e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,297.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994201660156,0.0,0.0,9.367085294798017e-05,297.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0001220703125,0.0,0.0,9.864006278803572e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0004577636719,0.0,0.0,7.285528408829123e-05,297.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9998474121094,0.0,0.0,9.86399973044172e-05,297.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994201660156,0.0,0.0,0.0004679053090512,290.960693359375,294.1499938964844,280.95001220703125,280.40692138671875,283.0712890625,281.1187438964844,290.5749206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998081290163,5.6397122527585e-09,0.0009980755858123,-0.0138275232166051,0.0,0.0,0.0,-0.007608663290739,60.0,-6.574580192565918,-0.0,-6.791898954361386e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,297.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994201660156,0.0,0.0,9.367085294798017e-05,297.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0001220703125,0.0,0.0,9.864006278803572e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0004577636719,0.0,0.0,7.285528408829123e-05,297.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9998474121094,0.0,0.0,9.86399973044172e-05,297.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994201660156,0.0,0.0,0.0004679053090512,290.960693359375,294.1499938964844,280.95001220703125,280.40692138671875,283.0712890625,281.1187438964844,290.5749206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998081290163,5.6397122527585e-09,0.0009980755858123,-0.0138275232166051,0.0,0.0,0.0,-0.007608663290739,60.0,-6.574580192565918,-0.0,-6.791898954361386e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,297.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9970092773437,0.0,0.0,9.361441334476694e-05,297.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9977111816406,0.0,0.0,9.858062549028546e-05,298.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.998046875,0.0,0.0,7.281138096004725e-05,297.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974365234375,0.0,0.0,9.858056000666691e-05,297.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9970092773437,0.0,0.0,0.0004676233802456,290.9579467773437,294.1499938964844,280.9143981933594,280.3720092773437,283.0334777832031,281.08074951171875,290.57049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974796557798,5.569350758349856e-09,0.0009974740678444,-0.0136431939899921,0.0,0.0,0.0,-0.0075737824663519,60.0,-6.593459606170654,-0.0,-6.783711370417222e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,297.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9970092773437,0.0,0.0,9.361441334476694e-05,297.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9977111816406,0.0,0.0,9.858062549028546e-05,298.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.998046875,0.0,0.0,7.281138096004725e-05,297.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974365234375,0.0,0.0,9.858056000666691e-05,297.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9970092773437,0.0,0.0,0.0004676233802456,290.9579467773437,294.1499938964844,280.9143981933594,280.3720092773437,283.0334777832031,281.08074951171875,290.57049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974796557798,5.569350758349856e-09,0.0009974740678444,-0.0136431939899921,0.0,0.0,0.0,-0.0075737824663519,60.0,-6.593459606170654,-0.0,-6.783711370417222e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,297.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.995361328125,0.0,0.0,9.35525677050464e-05,297.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960632324219,0.0,0.0,9.851549111772329e-05,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99639892578125,0.0,0.0,7.276327960425988e-05,297.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99578857421875,0.0,0.0,9.851543291006236e-05,297.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9953918457031,0.0,0.0,0.0004673144430853,290.9560852050781,294.1499938964844,280.891357421875,280.34942626953125,283.0078125,281.0556030273437,290.5674743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968205122277,5.492265309214872e-09,0.0009968150407075,-0.0134412487968802,0.0,0.0,0.0,-0.0075355684384703,60.0,-6.604357719421387,-0.0,-6.77474787380561e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,297.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945983886719,0.0,0.0,9.35169737203978e-05,297.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,9.847801266005264e-05,298.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99560546875,0.0,0.0,7.273559458553791e-05,297.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950256347656,0.0,0.0,9.847795445239171e-05,297.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945983886719,0.0,0.0,0.0004671366768889,290.9552001953125,294.1499938964844,280.8808288574219,280.339111328125,282.9957580566406,281.0440368652344,290.5660705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964412311092,5.447911899381097e-09,0.000996435759589,-0.0133250532671809,0.0,0.0,0.0,-0.0075135808438062,60.0,-6.608859539031982,-0.0,-6.769592886257669e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,297.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9933776855469,0.0,0.0,9.345255966763943e-05,297.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9940795898437,0.0,0.0,9.84101861831732e-05,298.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.994384765625,0.0,0.0,7.268549234140664e-05,297.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9938049316406,0.0,0.0,9.841012069955468e-05,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9933776855469,0.0,0.0,0.0004668149049393,290.9538269042969,294.1499938964844,280.8647766113281,280.3233947753906,282.9769592285156,281.0264587402344,290.5638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957547299563,5.36763700154097e-09,0.0009957493748515,-0.0131147503852844,0.0,0.0,0.0,-0.0074737849645316,60.0,-6.614725589752197,-0.0,-6.760267723393555e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,297.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9921569824219,0.0,0.0,9.338078962173312e-05,297.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99285888671875,0.0,0.0,9.833460353547709e-05,298.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931640625,0.0,0.0,7.262967119459063e-05,297.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925842285156,0.0,0.0,9.833454532781616e-05,297.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9921875,0.0,0.0,0.0004664564039558,290.95245361328125,294.1499938964844,280.8492126464844,280.3081359863281,282.95819091796875,281.0093078613281,290.5616149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949898812919,5.278200099212427e-09,0.0009949846426025,-0.0128804417327046,0.0,0.0,0.0,-0.0074294474907219,60.0,-6.619810581207275,-0.0,-6.749885983481363e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,297.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9897155761719,0.0,0.0,9.321064862888306e-05,297.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99041748046875,0.0,0.0,9.815544035518542e-05,298.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99072265625,0.0,0.0,7.249733607750386e-05,297.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901428222656,0.0,0.0,9.815537487156688e-05,297.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98974609375,0.0,0.0,0.0004656065138988,290.9496765136719,294.1499938964844,280.8194274902344,280.2789611816406,282.9208068847656,280.9765625,290.5571594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.012324976734817,0.0,0.0,0.0,-0.0073243398219347,60.0,-6.627115249633789,-0.0,-6.72530688916595e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,297.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9897155761719,0.0,0.0,9.321064862888306e-05,297.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99041748046875,0.0,0.0,9.815544035518542e-05,298.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99072265625,0.0,0.0,7.249733607750386e-05,297.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901428222656,0.0,0.0,9.815537487156688e-05,297.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98974609375,0.0,0.0,0.0004656065138988,290.9496765136719,294.1499938964844,280.8194274902344,280.2789611816406,282.9208068847656,280.9765625,290.5571594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.012324976734817,0.0,0.0,0.0,-0.0073243398219347,60.0,-6.627115249633789,-0.0,-6.72530688916595e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,297.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9872741699219,0.0,0.0,9.301036334363744e-05,297.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,9.794452489586548e-05,298.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98828125,0.0,0.0,7.234155782498419e-05,297.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877014160156,0.0,0.0,9.794446668820456e-05,297.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873046875,0.0,0.0,0.000464606040623,290.9468994140625,294.1499938964844,280.7913513183594,280.25146484375,282.8836669921875,280.9461669921875,290.5526733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816601339996396e-09,0.0009910375811159,-0.0116711072623729,0.0,0.0,0.0,-0.007200613617897,60.0,-6.630661487579346,-0.0,-6.696431142927396e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,297.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9872741699219,0.0,0.0,9.301036334363744e-05,297.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,9.794452489586548e-05,298.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98828125,0.0,0.0,7.234155782498419e-05,297.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877014160156,0.0,0.0,9.794446668820456e-05,297.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873046875,0.0,0.0,0.000464606040623,290.9468994140625,294.1499938964844,280.7913513183594,280.25146484375,282.8836669921875,280.9461669921875,290.5526733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816601339996396e-09,0.0009910375811159,-0.0116711072623729,0.0,0.0,0.0,-0.007200613617897,60.0,-6.630661487579346,-0.0,-6.696431142927396e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,297.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848327636719,0.0,0.0,9.278502693632618e-05,297.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9855041503906,0.0,0.0,9.770722681423648e-05,298.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9858093261719,0.0,0.0,7.216629455797374e-05,297.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9852294921875,0.0,0.0,9.770716860657558e-05,297.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98486328125,0.0,0.0,0.0004634804208762,290.9441223144531,294.1499938964844,280.7649230957031,280.2255554199219,282.8467712402344,280.9181213378906,290.5481872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535812170303188e-09,0.0009886366315186,-0.0109354481101036,0.0,0.0,0.0,-0.0070614148862659,60.0,-6.631024360656738,-0.0,-6.664019025492962e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,297.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848327636719,0.0,0.0,9.278502693632618e-05,297.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9855041503906,0.0,0.0,9.770722681423648e-05,298.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9858093261719,0.0,0.0,7.216629455797374e-05,297.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9852294921875,0.0,0.0,9.770716860657558e-05,297.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98486328125,0.0,0.0,0.0004634804208762,290.9441223144531,294.1499938964844,280.7649230957031,280.2255554199219,282.8467712402344,280.9181213378906,290.5481872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535812170303188e-09,0.0009886366315186,-0.0109354481101036,0.0,0.0,0.0,-0.0070614148862659,60.0,-6.631024360656738,-0.0,-6.664019025492962e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,297.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,9.254082397092134e-05,297.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,9.74500726442784e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833374023437,0.0,0.0,7.197635568445548e-05,297.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9827880859375,0.0,0.0,9.74500144366175e-05,297.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,0.0004622605629265,290.9413452148437,294.1499938964844,280.7400207519531,280.201171875,282.8101501464844,280.8922119140625,290.5436706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.2315217996247165e-09,0.0009860346326604,-0.010138195939362,0.0,0.0,0.0,-0.0069105648435652,60.0,-6.628818988800049,-0.0,-6.628982163192634e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,297.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,9.254082397092134e-05,297.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,9.74500726442784e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833374023437,0.0,0.0,7.197635568445548e-05,297.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9827880859375,0.0,0.0,9.74500144366175e-05,297.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,0.0004622605629265,290.9413452148437,294.1499938964844,280.7400207519531,280.201171875,282.8101501464844,280.8922119140625,290.5436706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.2315217996247165e-09,0.0009860346326604,-0.010138195939362,0.0,0.0,0.0,-0.0069105648435652,60.0,-6.628818988800049,-0.0,-6.628982163192634e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,297.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98114013671875,0.0,0.0,9.241286898031832e-05,297.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818115234375,0.0,0.0,9.731532190926372e-05,298.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98211669921875,0.0,0.0,7.187682786025107e-05,297.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815368652344,0.0,0.0,9.731526370160282e-05,297.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9811706542969,0.0,0.0,0.0004616214137058,290.93994140625,294.1499938964844,280.7281188964844,280.1894836425781,282.7919921875,280.8802490234375,290.5414123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846753673627,4.072082671058297e-09,0.0009846712928265,-0.0097204521298408,0.0,0.0,0.0,-0.0068315239623188,60.0,-6.626689910888672,-0.0,-6.610660818751057e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,297.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9799194335937,0.0,0.0,9.228273120243102e-05,297.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9805603027344,0.0,0.0,9.71782865235582e-05,298.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808654785156,0.0,0.0,7.177561201388016e-05,297.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803161621094,0.0,0.0,9.717822831589729e-05,297.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9799194335937,0.0,0.0,0.0004609713505487,290.93853759765625,294.1499938964844,280.716552734375,280.1781616210937,282.7738952636719,280.8687744140625,290.5391540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832886280491,3.909931489687324e-09,0.0009832847863435,-0.0092955967411398,0.0,0.0,0.0,-0.0067511387169361,60.0,-6.624141216278076,-0.0,-6.592054546672443e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,297.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774475097656,0.0,0.0,9.201686043525116e-05,297.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.97808837890625,0.0,0.0,9.689830767456442e-05,298.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9783935546875,0.0,0.0,7.156882202252746e-05,297.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97784423828125,0.0,0.0,9.689824946690352e-05,297.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774780273437,0.0,0.0,0.0004596432554535,290.9357604980469,294.1499938964844,280.69439697265625,280.15643310546875,282.7379455566406,280.8476257324219,290.5346069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275724366307,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.61771297454834,-0.0,-6.554120091095683e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,297.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774475097656,0.0,0.0,9.201686043525116e-05,297.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.97808837890625,0.0,0.0,9.689830767456442e-05,298.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9783935546875,0.0,0.0,7.156882202252746e-05,297.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97784423828125,0.0,0.0,9.689824946690352e-05,297.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774780273437,0.0,0.0,0.0004596432554535,290.9357604980469,294.1499938964844,280.69439697265625,280.15643310546875,282.7379455566406,280.8476257324219,290.5346069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275724366307,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.61771297454834,-0.0,-6.554120091095683e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,297.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9749755859375,0.0,0.0,9.174901788355784e-05,297.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9756164550781,0.0,0.0,9.66162551776506e-05,298.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97589111328125,0.0,0.0,7.136049680411816e-05,297.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9753723144531,0.0,0.0,9.661619696998967e-05,297.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9749755859375,0.0,0.0,0.0004583053232636,290.9329528808594,294.1499938964844,280.6734619140625,280.13592529296875,282.702392578125,280.82867431640625,290.530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.2449058995354103e-09,0.0009775978978723,-0.0075531038455665,0.0,0.0,0.0,-0.0064214561134576,60.0,-6.609998226165772,-0.0,-6.516016526347812e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,297.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9749755859375,0.0,0.0,9.174901788355784e-05,297.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9756164550781,0.0,0.0,9.66162551776506e-05,298.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97589111328125,0.0,0.0,7.136049680411816e-05,297.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9753723144531,0.0,0.0,9.661619696998967e-05,297.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9749755859375,0.0,0.0,0.0004583053232636,290.9329528808594,294.1499938964844,280.6734619140625,280.13592529296875,282.702392578125,280.82867431640625,290.530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.2449058995354103e-09,0.0009775978978723,-0.0075531038455665,0.0,0.0,0.0,-0.0064214561134576,60.0,-6.609998226165772,-0.0,-6.516016526347812e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,297.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725036621094,0.0,0.0,9.148407116299496e-05,297.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9731140136719,0.0,0.0,9.633725130697712e-05,298.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9734191894531,0.0,0.0,7.115442713256925e-05,297.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9728698730469,0.0,0.0,9.63371930993162e-05,297.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725036621094,0.0,0.0,0.0004569818556774,290.9301452636719,294.1499938964844,280.65362548828125,280.1164855957031,282.6671447753906,280.8116760253906,290.5254821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.601484775543213,-0.0,-6.478433789425253e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,297.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725036621094,0.0,0.0,9.148407116299496e-05,297.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9731140136719,0.0,0.0,9.633725130697712e-05,298.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9734191894531,0.0,0.0,7.115442713256925e-05,297.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9728698730469,0.0,0.0,9.63371930993162e-05,297.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725036621094,0.0,0.0,0.0004569818556774,290.9301452636719,294.1499938964844,280.65362548828125,280.1164855957031,282.6671447753906,280.8116760253906,290.5254821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.601484775543213,-0.0,-6.478433789425253e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,297.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706115722656,0.0,0.0,9.128807869274168e-05,297.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9712219238281,0.0,0.0,9.61308614932932e-05,298.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.97149658203125,0.0,0.0,7.10019885445945e-05,297.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9709777832031,0.0,0.0,9.613080328563228e-05,297.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706115722656,0.0,0.0,0.0004560028610285,290.9280090332031,294.1499938964844,280.63922119140625,280.1023864746094,282.6406555175781,280.8002319335937,290.5220031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726892458274,2.670572207819077e-09,0.000972686568275,-0.0060481848195195,0.0,0.0,0.0,-0.0061367331072688,60.0,-6.5946879386901855,-0.0,-6.450702727534009e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,297.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9700012207031,0.0,0.0,9.122710616793483e-05,297.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706420898437,0.0,0.0,9.606665844330564e-05,298.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9709167480469,0.0,0.0,7.095456385286525e-05,297.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97039794921875,0.0,0.0,9.606660023564471e-05,297.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97003173828125,0.0,0.0,0.0004556983185466,290.9273376464844,294.1499938964844,280.6347961425781,280.0980529785156,282.6322937011719,280.7968139648437,290.5209045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720395319163,2.5946036430468662e-09,0.0009720369125716,-0.0058491225354373,0.0,0.0,0.0,-0.0060990718193352,60.0,-6.59252405166626,-0.0,-6.442088107405652e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,297.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96875,0.0,0.0,9.110324026551098e-05,297.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693908691406,0.0,0.0,9.593621507519856e-05,298.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696655273437,0.0,0.0,7.085822289809585e-05,297.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691467285156,0.0,0.0,9.593616414349526e-05,297.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9687805175781,0.0,0.0,0.0004550795711111,290.9259338378906,294.1499938964844,280.625732421875,280.08917236328125,282.61505126953125,280.7901611328125,290.5185852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707194985821,2.440260882252687e-09,0.0009707170538604,-0.0054446915164589,0.0,0.0,0.0,-0.0060225571505725,60.0,-6.588027000427246,-0.0,-6.424603782306805e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,297.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.967529296875,0.0,0.0,9.098223381442948e-05,297.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681396484375,0.0,0.0,9.580879122950137e-05,298.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9684143066406,0.0,0.0,7.076410111039877e-05,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678955078125,0.0,0.0,9.580873302184044e-05,297.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.967529296875,0.0,0.0,0.0004544750845525,290.92449951171875,294.1499938964844,280.61688232421875,280.0804748535156,282.59783935546875,280.783935546875,290.51629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694299660623,2.289483491679789e-09,0.0009694276377558,-0.0050496007315814,0.0,0.0,0.0,-0.0059478096663951,60.0,-6.58356523513794,-0.0,-6.407545782849411e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014820,297.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96502685546875,0.0,0.0,9.075465641217306e-05,297.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,9.55691357376054e-05,298.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659118652344,0.0,0.0,7.058709888951853e-05,297.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,9.55690848059021e-05,297.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96502685546875,0.0,0.0,0.0004533382889349,290.92169189453125,294.1499938964844,280.5997619628906,280.0636901855469,282.5637512207031,280.7728881835937,290.5116882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.00591609988976e-09,0.0009670027648098,-0.004306545946747,0.0,0.0,0.0,-0.0058072325773537,60.0,-6.575027942657471,-0.0,-6.375527306090589e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014880,297.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96502685546875,0.0,0.0,9.075465641217306e-05,297.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,9.55691357376054e-05,298.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659118652344,0.0,0.0,7.058709888951853e-05,297.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,9.55690848059021e-05,297.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96502685546875,0.0,0.0,0.0004533382889349,290.92169189453125,294.1499938964844,280.5997619628906,280.0636901855469,282.5637512207031,280.7728881835937,290.5116882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.00591609988976e-09,0.0009670027648098,-0.004306545946747,0.0,0.0,0.0,-0.0058072325773537,60.0,-6.575027942657471,-0.0,-6.375527306090589e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014940,297.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,9.054729162016883e-05,297.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9631042480469,0.0,0.0,9.535076969768852e-05,298.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,7.042581273708493e-05,297.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,9.535071876598522e-05,297.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,0.0004523024545051,290.9188537597656,294.1499938964844,280.5833435058594,280.047607421875,282.53009033203125,280.7637939453125,290.507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.7475345615025615e-09,0.0009647932020016,-0.0036294816527515,0.0,0.0,0.0,-0.0056791412644088,60.0,-6.567315578460693,-0.0,-6.346422054548384e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015000,297.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,9.054729162016883e-05,297.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9631042480469,0.0,0.0,9.535076969768852e-05,298.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,7.042581273708493e-05,297.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,9.535071876598522e-05,297.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,0.0004523024545051,290.9188537597656,294.1499938964844,280.5833435058594,280.047607421875,282.53009033203125,280.7637939453125,290.507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.7475345615025615e-09,0.0009647932020016,-0.0036294816527515,0.0,0.0,0.0,-0.0056791412644088,60.0,-6.567315578460693,-0.0,-6.346422054548384e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
