time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12015060,297.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,9.035853145178407e-05,297.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,9.515199053566904e-05,298.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,7.027899846434593e-05,297.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,9.515193960396572e-05,297.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0004513595777098,290.916015625,294.1499938964844,280.5675048828125,280.0321044921875,282.4967346191406,280.7562866210937,290.5024719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123320373788827e-09,0.0009627818362787,-0.0030131516978144,0.0,0.0,0.0,-0.0055625401437282,60.0,-6.56046199798584,-0.0,-6.31998631206443e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015120,297.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,9.035853145178407e-05,297.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,9.515199053566904e-05,298.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,7.027899846434593e-05,297.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,9.515193960396572e-05,297.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0004513595777098,290.916015625,294.1499938964844,280.5675048828125,280.0321044921875,282.4967346191406,280.7562866210937,290.5024719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123320373788827e-09,0.0009627818362787,-0.0030131516978144,0.0,0.0,0.0,-0.0055625401437282,60.0,-6.56046199798584,-0.0,-6.31998631206443e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574890136719,0.0,0.0,9.018996206577869e-05,297.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,9.49744862737134e-05,297.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9583435058594,0.0,0.0,7.014788570813835e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95782470703125,0.0,0.0,9.497443534201012e-05,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574890136719,0.0,0.0,0.000450517545687,290.9131774902344,294.1499938964844,280.5521545410156,280.0170593261719,282.4638061523437,280.7504272460937,290.4978332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.3022924960637283e-09,0.0009609856642782,-0.0024627563543617,0.0,0.0,0.0,-0.0054584140889346,60.0,-6.554657936096191,-0.0,-6.296424714946626e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574890136719,0.0,0.0,9.018996206577869e-05,297.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,9.49744862737134e-05,297.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9583435058594,0.0,0.0,7.014788570813835e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95782470703125,0.0,0.0,9.497443534201012e-05,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574890136719,0.0,0.0,0.000450517545687,290.9131774902344,294.1499938964844,280.5521545410156,280.0170593261719,282.4638061523437,280.7504272460937,290.4978332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.3022924960637283e-09,0.0009609856642782,-0.0024627563543617,0.0,0.0,0.0,-0.0054584140889346,60.0,-6.554657936096191,-0.0,-6.296424714946626e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9562072753906,0.0,0.0,9.011327347252518e-05,297.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9568176269531,0.0,0.0,9.489372314419596e-05,297.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,7.008823740761727e-05,297.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,9.489367221249267e-05,297.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95623779296875,0.0,0.0,0.0004501344810705,290.9117736816406,294.1499938964844,280.5446472167969,280.0096740722656,282.44744873046875,280.74810791015625,290.4955139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601696510799,1.2067303822860254e-09,0.000960168428719,-0.0022123411763459,0.0,0.0,0.0,-0.0054110395722091,60.0,-6.552183151245117,-0.0,-6.285719678089663e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9549560546875,0.0,0.0,9.004068124340847e-05,297.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555358886719,0.0,0.0,9.481728193350136e-05,297.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9557800292969,0.0,0.0,7.003177597653121e-05,297.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552917480469,0.0,0.0,9.481723827775568e-05,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9549560546875,0.0,0.0,0.0004497718764469,290.91033935546875,294.1499938964844,280.5372009277344,280.0024108886719,282.4311828613281,280.74609375,290.4931945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622713550925,1.1191587656611546e-09,0.0009622702491469,-0.001980013679713,0.0,0.0,0.0,-0.0053819552995264,60.0,-6.552151679992676,-0.0,-6.275595154647817e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9534912109375,0.0,0.0,4.60238334198948e-05,297.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541015625,0.0,0.0,4.846536830882542e-05,297.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95440673828125,0.0,0.0,3.579638359951787e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.953857421875,0.0,0.0,4.846534284297377e-05,297.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535522460937,0.0,0.0,0.0002298985782545,290.908447265625,294.1499938964844,280.52252197265625,279.9880065917969,282.4034729003906,280.7427062988281,290.48858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007136604981496,8.369827053655851e-10,0.0007136596250347,-0.0014867807039991,0.0,0.0,0.0,-0.0039857504889369,60.0,-5.642182350158691,-0.0,-1.6396182189737374e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9534912109375,0.0,0.0,4.60238334198948e-05,297.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541015625,0.0,0.0,4.846536830882542e-05,297.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95440673828125,0.0,0.0,3.579638359951787e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.953857421875,0.0,0.0,4.846534284297377e-05,297.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535522460937,0.0,0.0,0.0002298985782545,290.908447265625,294.1499938964844,280.52252197265625,279.9880065917969,282.4034729003906,280.7427062988281,290.48858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007136604981496,8.369827053655851e-10,0.0007136596250347,-0.0014867807039991,0.0,0.0,0.0,-0.0039857504889369,60.0,-5.642182350158691,-0.0,-1.6396182189737374e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95611572265625,0.0,0.0,4.360023376648314e-05,297.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9567565917969,0.0,0.0,4.5913198846392334e-05,297.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95733642578125,0.0,0.0,3.391135760466568e-05,297.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564514160156,0.0,0.0,4.591317338054069e-05,297.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95635986328125,0.0,0.0,0.0002177921996917,290.90936279296875,294.1499938964844,280.5080261230469,279.97381591796875,282.3912353515625,280.7430419921875,290.4840393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004643088323064,5.807987979444814e-10,0.0004643082502298,-0.001062621246092,0.0,0.0,0.0,-0.0026153647340834,60.0,-3.945175886154175,-0.0,-1.4714809815075114e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95611572265625,0.0,0.0,4.360023376648314e-05,297.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9567565917969,0.0,0.0,4.5913198846392334e-05,297.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95733642578125,0.0,0.0,3.391135760466568e-05,297.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564514160156,0.0,0.0,4.591317338054069e-05,297.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95635986328125,0.0,0.0,0.0002177921996917,290.90936279296875,294.1499938964844,280.5080261230469,279.97381591796875,282.3912353515625,280.7430419921875,290.4840393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004643088323064,5.807987979444814e-10,0.0004643082502298,-0.001062621246092,0.0,0.0,0.0,-0.0026153647340834,60.0,-3.945175886154175,-0.0,-1.4714809815075114e-08,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593811035156,0.0,0.0,3.077009750995785e-05,297.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,3.2402429496869445e-05,297.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,2.3932341719046235e-05,297.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,3.240241130697541e-05,297.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,0.0001537030038889,290.9111328125,294.1499938964844,280.4935913085937,279.9596862792969,282.38690185546875,280.747314453125,290.4794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206645487807,4.0286390889932007e-10,0.0003206641413271,-0.0007384719792753,0.0,0.0,0.0,-0.0018073134124279,60.0,-2.761742353439331,-0.0,-7.3288299873297555e-09,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593811035156,0.0,0.0,3.077009750995785e-05,297.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,3.2402429496869445e-05,297.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,2.3932341719046235e-05,297.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,3.240241130697541e-05,297.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,0.0001537030038889,290.9111328125,294.1499938964844,280.4935913085937,279.9596862792969,282.38690185546875,280.747314453125,290.4794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206645487807,4.0286390889932007e-10,0.0003206641413271,-0.0007384719792753,0.0,0.0,0.0,-0.0018073134124279,60.0,-2.761742353439331,-0.0,-7.3288299873297555e-09,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,2.147769191651605e-05,297.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,2.26170686801197e-05,297.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9631042480469,0.0,0.0,1.6704902009223588e-05,297.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.961669921875,0.0,0.0,2.261705776618328e-05,297.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,0.0001072855156962,290.9129638671875,294.1499938964844,280.4814758300781,279.9477844238281,282.3872375488281,280.7554016113281,290.4757385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002288504183525,2.8623398096172536e-10,0.0002288501418661,-0.0005236639408394,0.0,0.0,0.0,-0.0012890493962913,60.0,-2.009049892425537,-0.0,-3.570689965926021e-09,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,2.001660686801188e-05,297.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,2.1078474674141034e-05,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9634094238281,0.0,0.0,1.556850111228414e-05,297.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619445800781,0.0,0.0,2.1078463760204613e-05,297.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,9.998709720093756e-05,290.91326904296875,294.1499938964844,280.4791564941406,279.94549560546875,282.3874206542969,280.7569274902344,290.4750366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002132822410203,2.6676208464415646e-10,0.0002132819645339,-0.0004880401829723,0.0,0.0,0.0,-0.0012013581581413,60.0,-1.8831573724746704,-0.0,-3.1014006918184123e-09,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,1.588673512742389e-05,297.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9631042480469,0.0,0.0,1.672951657383237e-05,297.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,1.235637319041416e-05,297.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9626770019531,0.0,0.0,1.6729507478885353e-05,297.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,7.935753092169762e-05,290.9140930175781,294.1499938964844,280.47186279296875,279.9383850097656,282.3880920410156,280.7611999511719,290.47283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001692775695119,2.1172334718766448e-10,0.0001692773512331,-0.0003873469249811,0.0,0.0,0.0,-0.0009534921264275,60.0,-1.5283854007720947,-0.0,-1.953647688068827e-09,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,1.2380399311950896e-05,297.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635925292969,0.0,0.0,1.3037170901952775e-05,297.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647521972656,0.0,0.0,9.629217856854666e-06,297.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9631652832031,0.0,0.0,1.3037164535489865e-05,297.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9634704589844,0.0,0.0,6.18426565779373e-05,290.9146728515625,294.1499938964844,280.4645690917969,279.93121337890625,282.388671875,280.7644958496094,290.4706726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000131916734972,1.6499435151473563e-10,0.0001319165749009,-0.0003018564602825,0.0,0.0,0.0,-0.0007430491968989,60.0,-1.2218066453933716,-0.0,-1.1864412785556055e-09,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,7.034805094008334e-06,297.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640808105469,0.0,0.0,7.407996690744767e-06,297.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,5.471525128086796e-06,297.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9636535644531,0.0,0.0,7.40799305276596e-06,297.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640197753906,0.0,0.0,3.514030686346814e-05,290.9153137207031,294.1499938964844,280.4497375488281,279.91668701171875,282.389404296875,280.7682800292969,290.4664001464844,0.0,0.0,0.0,0.0,1.0,1.0,-7.495805766666308e-05,9.375344250939222e-11,7.49579630792141e-05,-0.0001715215039439,0.0,0.0,0.0,-0.0004222171555738,60.0,-0.7365845441818237,-0.0,-3.830725459064155e-10,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,7.034805094008334e-06,297.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640808105469,0.0,0.0,7.407996690744767e-06,297.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,5.471525128086796e-06,297.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9636535644531,0.0,0.0,7.40799305276596e-06,297.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640197753906,0.0,0.0,3.514030686346814e-05,290.9153137207031,294.1499938964844,280.4497375488281,279.91668701171875,282.389404296875,280.7682800292969,290.4664001464844,0.0,0.0,0.0,0.0,1.0,1.0,-7.495805766666308e-05,9.375344250939222e-11,7.49579630792141e-05,-0.0001715215039439,0.0,0.0,0.0,-0.0004222171555738,60.0,-0.7365845441818237,-0.0,-3.830725459064155e-10,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635009765625,0.0,0.0,3.562538495316403e-06,297.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642639160156,0.0,0.0,3.751528765860712e-06,297.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654541015625,0.0,0.0,2.770868604784482e-06,297.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638061523437,0.0,0.0,3.7515269468713086e-06,297.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96417236328125,0.0,0.0,1.779561716830358e-05,290.91552734375,294.1499938964844,280.4345703125,279.9018249511719,282.3896789550781,280.76953125,290.4622497558594,0.0,0.0,0.0,0.0,1.0,1.0,-3.7960140616633e-05,4.7478423970126465e-11,3.7960093322908506e-05,-8.68615388753824e-05,0.0,0.0,0.0,-0.0002138185227522,60.0,-0.4097437858581543,-0.0,-9.824174113104434e-11,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635009765625,0.0,0.0,3.562538495316403e-06,297.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642639160156,0.0,0.0,3.751528765860712e-06,297.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654541015625,0.0,0.0,2.770868604784482e-06,297.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638061523437,0.0,0.0,3.7515269468713086e-06,297.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96417236328125,0.0,0.0,1.779561716830358e-05,290.91552734375,294.1499938964844,280.4345703125,279.9018249511719,282.3896789550781,280.76953125,290.4622497558594,0.0,0.0,0.0,0.0,1.0,1.0,-3.7960140616633e-05,4.7478423970126465e-11,3.7960093322908506e-05,-8.68615388753824e-05,0.0,0.0,0.0,-0.0002138185227522,60.0,-0.4097437858581543,-0.0,-9.824174113104434e-11,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9634704589844,0.0,0.0,1.5453296100531588e-06,297.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,1.6273082792395144e-06,297.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654235839844,0.0,0.0,1.201925329041842e-06,297.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637756347656,0.0,0.0,1.6273074834316503e-06,297.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9641418457031,0.0,0.0,7.719241693848744e-06,290.9154663085937,294.1499938964844,280.4189453125,279.88653564453125,282.3896789550781,280.7698059082031,290.458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.646608143346384e-05,2.0594871294465907e-11,1.6466059605591e-05,-3.767816087929532e-05,0.0,0.0,0.0,-9.27486689761281e-05,60.0,-0.1981574892997741,-0.0,-1.848498784595698e-11,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9634704589844,0.0,0.0,1.5453296100531588e-06,297.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,1.6273082792395144e-06,297.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654235839844,0.0,0.0,1.201925329041842e-06,297.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637756347656,0.0,0.0,1.6273074834316503e-06,297.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9641418457031,0.0,0.0,7.719241693848744e-06,290.9154663085937,294.1499938964844,280.4189453125,279.88653564453125,282.3896789550781,280.7698059082031,290.458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.646608143346384e-05,2.0594871294465907e-11,1.6466059605591e-05,-3.767816087929532e-05,0.0,0.0,0.0,-9.27486689761281e-05,60.0,-0.1981574892997741,-0.0,-1.848498784595698e-11,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9634704589844,0.0,0.0,5.112275971441704e-07,297.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,5.383478764997562e-07,297.9823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,3.9762221604178194e-07,297.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,5.383475922826619e-07,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,2.55368763646402e-06,290.9154357910156,294.1499938964844,280.4028015136719,279.8706970214844,282.3896484375,280.7698059082031,290.4544372558594,0.0,0.0,0.0,0.0,1.0,1.0,-5.447403964353725e-06,6.813309465225626e-12,5.447397143143462e-06,-1.2464855899452232e-05,0.0,0.0,0.0,-3.068364458158612e-05,60.0,-0.0827526301145553,-0.0,-2.0230447091845738e-12,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9634704589844,0.0,0.0,5.112275971441704e-07,297.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,5.383478764997562e-07,297.9823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,3.9762221604178194e-07,297.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,5.383475922826619e-07,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,2.55368763646402e-06,290.9154357910156,294.1499938964844,280.4028015136719,279.8706970214844,282.3896484375,280.7698059082031,290.4544372558594,0.0,0.0,0.0,0.0,1.0,1.0,-5.447403964353725e-06,6.813309465225626e-12,5.447397143143462e-06,-1.2464855899452232e-05,0.0,0.0,0.0,-3.068364458158612e-05,60.0,-0.0827526301145553,-0.0,-2.0230447091845738e-12,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,2.563575378644601e-07,297.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,2.699571268749424e-07,297.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,1.99389575072928e-07,297.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,2.699569847663952e-07,297.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,1.2805589904019143e-06,290.9154357910156,294.1499938964844,280.3944702148437,279.862548828125,282.3896484375,280.7698059082031,290.4526062011719,0.0,0.0,0.0,0.0,1.0,1.0,-2.7315968509356026e-06,3.416514467169396e-12,2.731593440330471e-06,-6.250510978134116e-06,0.0,0.0,0.0,-1.5386278391815722e-05,60.0,-0.049645684659481,-0.0,-5.087085809020453e-13,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,1.0546108342168736e-07,297.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,1.1105572639280581e-07,297.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,8.202544421465063e-08,297.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,1.1105566954938697e-07,297.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,5.267999654279265e-07,290.9154357910156,294.1499938964844,280.385986328125,279.8542175292969,282.3896484375,280.7698059082031,290.4508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1236545560677769e-06,1.4054443372990557e-12,1.1236530781388865e-06,-2.571227696535061e-06,0.0,0.0,0.0,-6.329239113256335e-06,60.0,-0.0275345873087644,-0.0,-8.609172402751498e-14,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,6.757649551047962e-09,297.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,7.1161383452533755e-09,297.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,5.255959667493926e-09,297.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,7.116134792539697e-09,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,3.3755860329165444e-08,290.9154357910156,294.1499938964844,280.3684387207031,279.8370056152344,282.3896484375,280.7698059082031,290.44732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.200940643770083e-08,9.00536765925837e-14,7.200931406714518e-08,-1.6477110875712245e-07,0.0,0.0,0.0,-4.056055331602693e-07,60.0,-0.0065003680065274,-0.0,-3.534827572267601e-16,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,6.757649551047962e-09,297.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,7.1161383452533755e-09,297.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,5.255959667493926e-09,297.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,7.116134792539697e-09,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,3.3755860329165444e-08,290.9154357910156,294.1499938964844,280.3684387207031,279.8370056152344,282.3896484375,280.7698059082031,290.44732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.200940643770083e-08,9.00536765925837e-14,7.200931406714518e-08,-1.6477110875712245e-07,0.0,0.0,0.0,-4.056055331602693e-07,60.0,-0.0065003680065274,-0.0,-3.534827572267601e-16,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,-1.3961494182979095e-09,297.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,-1.470214172627493e-09,297.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,-1.085896039754175e-09,297.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,-1.4702133954713759e-09,297.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,-6.974055111186317e-09,290.9154357910156,294.1499938964844,280.3500061035156,279.8189392089844,282.3896484375,280.7698059082031,290.4440612792969,0.0,0.0,0.0,0.0,1.0,1.0,1.4868192899086809e-08,-1.8576604826885806e-14,-1.4868174247339994e-08,3.4026868434011703e-08,0.0,0.0,0.0,8.374627213925123e-08,60.0,-0.0010617658263072,-0.0,-1.5088312040365384e-17,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,-1.3961494182979095e-09,297.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,-1.470214172627493e-09,297.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,-1.085896039754175e-09,297.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,-1.4702133954713759e-09,297.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,-6.974055111186317e-09,290.9154357910156,294.1499938964844,280.3500061035156,279.8189392089844,282.3896484375,280.7698059082031,290.4440612792969,0.0,0.0,0.0,0.0,1.0,1.0,1.4868192899086809e-08,-1.8576604826885806e-14,-1.4868174247339994e-08,3.4026868434011703e-08,0.0,0.0,0.0,8.374627213925123e-08,60.0,-0.0010617658263072,-0.0,-1.5088312040365384e-17,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,280.3307189941406,279.800048828125,282.3896484375,280.7698059082031,290.44097900390625,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916964473077e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,-6.778050737921149e-05,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,280.3307189941406,279.800048828125,282.3896484375,280.7698059082031,290.44097900390625,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916964473077e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,-6.778050737921149e-05,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,280.3123474121094,279.78204345703125,282.3896484375,280.7698059082031,290.43829345703125,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916964473077e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,0.0001382215123157,-0.0,-8.563605646352265e-38,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,280.31072998046875,279.78045654296875,282.3896484375,280.7698059082031,290.4380798339844,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916964473077e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,0.0001471830619266,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,297.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,-5.116911668684443e-13,297.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,-5.388360656104207e-13,297.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,-3.979827806286501e-13,297.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,-5.388357945598776e-13,297.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,-2.5560033690280592e-12,290.9154357910156,294.1499938964844,280.30047607421875,279.7704162597656,282.3896484375,280.7698059082031,290.4366760253906,0.0,0.0,0.0,0.0,1.0,1.0,-2.132675329738487e-12,-9.599010800926709e-18,2.132684870717605e-12,-3.7237400662970564e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001671226636972,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,297.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,280.29010009765625,279.76025390625,282.3896484375,280.7698059082031,290.4353332519531,0.0,0.0,0.0,0.0,1.0,1.0,-2.021360943210704e-12,-8.362183879257819e-18,2.0213691831472147e-12,-3.7353271517548414e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001726950431475,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,297.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,280.2689514160156,279.7395324707031,282.3896484375,280.7698059082031,290.43280029296875,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916964473077e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,0.0001683560112724,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017280,297.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,280.2689514160156,279.7395324707031,282.3896484375,280.7698059082031,290.43280029296875,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916964473077e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,0.0001683560112724,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017340,297.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,280.24737548828125,279.7183837890625,282.3896484375,280.7698059082031,290.4303894042969,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916964473077e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,0.0001574429770698,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
