time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12019860,297.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,279.8655700683594,279.3442077636719,282.3896484375,280.7698059082031,290.4049987792969,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916964473077e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,3.3218191674677655e-05,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019920,297.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,279.8655700683594,279.3442077636719,282.3896484375,280.7698059082031,290.4049987792969,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916964473077e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,3.3218191674677655e-05,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019980,297.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,2.5584558343422215e-13,297.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,2.694180328052104e-13,297.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,1.9899139031432506e-13,297.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,2.694178972799388e-13,297.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,1.2780016845140296e-12,290.9154357910156,294.1499938964844,279.85888671875,279.3376770019531,282.3896484375,280.7698059082031,290.4045104980469,0.0,0.0,0.0,0.0,1.0,1.0,3.3453086221296724e-12,-1.3063236588853889e-17,-3.3452956117036026e-12,3.2571575644957385e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.088030280196108e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020040,297.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,2.5584558343422215e-13,297.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,2.694180328052104e-13,297.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,1.9899139031432506e-13,297.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,2.694178972799388e-13,297.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,1.2780016845140296e-12,290.9154357910156,294.1499938964844,279.85888671875,279.3376770019531,282.3896484375,280.7698059082031,290.4045104980469,0.0,0.0,0.0,0.0,1.0,1.0,3.3453086221296724e-12,-1.3063236588853889e-17,-3.3452956117036026e-12,3.2571575644957385e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.088030280196108e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020100,297.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,279.8562316894531,279.3350524902344,282.3896484375,280.7698059082031,290.4042663574219,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916964473077e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,2.9784954676870257e-05,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020160,297.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,279.8540344238281,279.3328857421875,282.3896484375,280.7698059082031,290.404052734375,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916964473077e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,2.8729184123221785e-05,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020220,297.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,279.8510131835937,279.3299560546875,282.3896484375,280.7698059082031,290.40362548828125,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916964473077e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,2.6706997232395224e-05,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020280,297.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,279.8510131835937,279.3299560546875,282.3896484375,280.7698059082031,290.40362548828125,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916964473077e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,2.6706997232395224e-05,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020340,297.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,279.8500061035156,279.3289489746094,282.3896484375,280.7698059082031,290.4031982421875,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916964473077e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,2.4827540983096696e-05,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020400,297.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,279.8500061035156,279.3289489746094,282.3896484375,280.7698059082031,290.4031982421875,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916964473077e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,2.4827540983096696e-05,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020460,297.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,279.85107421875,279.3291015625,282.3896484375,280.7698059082031,290.40283203125,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916964473077e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,2.3080157916410823e-05,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020520,297.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,279.85107421875,279.3291015625,282.3896484375,280.7698059082031,290.40283203125,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916964473077e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,2.3080157916410823e-05,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020580,297.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,279.85418701171875,279.3295593261719,282.3896484375,280.7698059082031,290.4024963378906,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916964473077e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,2.1455352907651104e-05,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020640,297.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,279.85418701171875,279.3295593261719,282.3896484375,280.7698059082031,290.4024963378906,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916964473077e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,2.1455352907651104e-05,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020700,297.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,279.8564758300781,279.3299255371094,282.3896484375,280.7698059082031,290.40234375,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916964473077e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,2.06893018912524e-05,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020760,297.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,279.8592529296875,279.3303527832031,282.3896484375,280.7698059082031,290.40216064453125,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916964473077e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,1.995435741264373e-05,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020820,297.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,279.8661804199219,279.3314514160156,282.3896484375,280.7698059082031,290.4018859863281,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916964473077e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,1.8550024833530188e-05,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020880,297.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,279.8661804199219,279.3314514160156,282.3896484375,280.7698059082031,290.4018859863281,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916964473077e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,1.8550024833530188e-05,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020940,297.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,-2.5584558343422215e-13,297.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,-2.694180328052104e-13,297.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,-1.9899139031432506e-13,297.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,-2.694178972799388e-13,297.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,-1.2780016845140296e-12,290.9154357910156,294.1499938964844,279.8748474121094,279.3329162597656,282.3896484375,280.7698059082031,290.401611328125,0.0,0.0,0.0,0.0,1.0,1.0,5.78488049563647e-13,-1.1640330425307521e-17,-5.784764486004016e-13,2.2831300652143005e-12,0.0,0.0,0.0,0.0,60.0,1.7244223272427917e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021000,297.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,-2.5584558343422215e-13,297.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,-2.694180328052104e-13,297.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,-1.9899139031432506e-13,297.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,-2.694178972799388e-13,297.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,-1.2780016845140296e-12,290.9154357910156,294.1499938964844,279.8748474121094,279.3329162597656,282.3896484375,280.7698059082031,290.401611328125,0.0,0.0,0.0,0.0,1.0,1.0,5.78488049563647e-13,-1.1640330425307521e-17,-5.784764486004016e-13,2.2831300652143005e-12,0.0,0.0,0.0,0.0,60.0,1.7244223272427917e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021060,297.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,5.116911668684443e-13,297.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,5.388360656104207e-13,297.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,3.979827806286501e-13,297.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,5.388357945598776e-13,297.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,2.5560033690280592e-12,290.9154357910156,294.1499938964844,279.8851318359375,279.3347473144531,282.3896484375,280.7698059082031,290.4013366699219,0.0,0.0,0.0,0.0,1.0,1.0,3.4009657069733468e-12,-1.2444823955200057e-17,-3.4009533470685804e-12,1.5756808835129532e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.603014607098885e-05,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021120,297.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,5.116911668684443e-13,297.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,5.388360656104207e-13,297.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,3.979827806286501e-13,297.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,5.388357945598776e-13,297.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,2.5560033690280592e-12,290.9154357910156,294.1499938964844,279.8851318359375,279.3347473144531,282.3896484375,280.7698059082031,290.4013366699219,0.0,0.0,0.0,0.0,1.0,1.0,3.4009657069733468e-12,-1.2444823955200057e-17,-3.4009533470685804e-12,1.5756808835129532e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.603014607098885e-05,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021180,297.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,-2.5584558343422215e-13,297.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,-2.694180328052104e-13,297.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,-1.9899139031432506e-13,297.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,-2.694178972799388e-13,297.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,-1.2780016845140296e-12,290.9154357910156,294.1499938964844,279.89697265625,279.3369140625,282.3896484375,280.7698059082031,290.4010925292969,0.0,0.0,0.0,0.0,1.0,1.0,-2.0770180280543778e-12,-8.980597340092265e-18,2.077027135352627e-12,-2.0538505791922734e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.4900640962878242e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021240,297.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,-2.5584558343422215e-13,297.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,-2.694180328052104e-13,297.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,-1.9899139031432506e-13,297.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,-2.694178972799388e-13,297.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,-1.2780016845140296e-12,290.9154357910156,294.1499938964844,279.89697265625,279.3369140625,282.3896484375,280.7698059082031,290.4010925292969,0.0,0.0,0.0,0.0,1.0,1.0,-2.0770180280543778e-12,-8.980597340092265e-18,2.077027135352627e-12,-2.0538505791922734e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.4900640962878242e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021300,297.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,279.9034118652344,279.338134765625,282.3896484375,280.7698059082031,290.4009704589844,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916964473077e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,1.4370729331858456e-05,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021360,297.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.3962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.2959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,279.91021728515625,279.3394470214844,282.3896484375,280.7698059082031,290.40087890625,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916964473077e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,1.3859421414963435e-05,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021420,297.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,279.9248046875,279.34234619140625,282.3896484375,280.7698059082031,290.4006652832031,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916964473077e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,1.2883622730441855e-05,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021480,297.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,279.9248046875,279.34234619140625,282.3896484375,280.7698059082031,290.4006652832031,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916964473077e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,1.2883622730441855e-05,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021540,297.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,2.5584558343422215e-13,297.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,2.694180328052104e-13,297.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,1.9899139031432506e-13,297.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,2.694178972799388e-13,297.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,1.2780016845140296e-12,290.9154357910156,294.1499938964844,279.9405822753906,279.3456420898437,282.3896484375,280.7698059082031,290.4004821777344,0.0,0.0,0.0,0.0,1.0,1.0,3.3453086221296724e-12,-1.3063236588853889e-17,-3.3452956117036026e-12,3.2571575644957385e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.1976844689343125e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021600,297.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,2.5584558343422215e-13,297.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,2.694180328052104e-13,297.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,1.9899139031432506e-13,297.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,2.694178972799388e-13,297.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,1.2780016845140296e-12,290.9154357910156,294.1499938964844,279.9405822753906,279.3456420898437,282.3896484375,280.7698059082031,290.4004821777344,0.0,0.0,0.0,0.0,1.0,1.0,3.3453086221296724e-12,-1.3063236588853889e-17,-3.3452956117036026e-12,3.2571575644957385e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.1976844689343125e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021660,297.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,279.9574890136719,279.3493347167969,282.3896484375,280.7698059082031,290.4002990722656,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916964473077e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,1.113423604692798e-05,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021720,297.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,279.9574890136719,279.3493347167969,282.3896484375,280.7698059082031,290.4002990722656,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916964473077e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,1.113423604692798e-05,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021780,297.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,279.97540283203125,279.3534240722656,282.3896484375,280.7698059082031,290.4001159667969,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916964473077e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,1.0350788215873765e-05,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021840,297.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,279.97540283203125,279.3534240722656,282.3896484375,280.7698059082031,290.4001159667969,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916964473077e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,1.0350788215873765e-05,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021900,297.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,2.5584558343422215e-13,297.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,2.694180328052104e-13,297.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,1.9899139031432506e-13,297.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,2.694178972799388e-13,297.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,1.2780016845140296e-12,290.9154357910156,294.1499938964844,279.9847106933594,279.3556213378906,282.3896484375,280.7698059082031,290.4000549316406,0.0,0.0,0.0,0.0,1.0,1.0,6.898024360914301e-13,-1.0403503503638632e-17,-6.89792081960683e-13,-1.079823188331053e-12,0.0,0.0,0.0,0.0,60.0,9.982939445762897e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021960,297.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,2.5584558343422215e-13,297.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,2.694180328052104e-13,297.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,1.9899139031432506e-13,297.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,2.694178972799388e-13,297.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,1.2780016845140296e-12,290.9154357910156,294.1499938964844,279.99420166015625,279.3579406738281,282.3896484375,280.7698059082031,290.39996337890625,0.0,0.0,0.0,0.0,1.0,1.0,6.898024360914301e-13,-1.0403504330819245e-17,-6.89792081960683e-13,-1.079823188331053e-12,0.0,0.0,0.0,0.0,60.0,9.628754014556762e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022020,297.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,280.0138244628906,279.36285400390625,282.3896484375,280.7698059082031,290.3998413085937,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916964473077e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,8.94661479833303e-06,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022080,297.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,280.0138244628906,279.36285400390625,282.3896484375,280.7698059082031,290.3998413085937,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916964473077e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,8.94661479833303e-06,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022140,297.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,280.0341186523437,279.36822509765625,282.3896484375,280.7698059082031,290.3996887207031,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916964473077e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,8.320288543472998e-06,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022200,297.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,280.0341186523437,279.36822509765625,282.3896484375,280.7698059082031,290.3996887207031,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916964473077e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,8.320288543472998e-06,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022260,297.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,280.05499267578125,279.3740539550781,282.3896484375,280.7698059082031,290.3995666503906,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916964473077e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,7.736682164249942e-06,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
