time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12022320,297.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,280.05499267578125,279.3740539550781,282.3896484375,280.7698059082031,290.3995666503906,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916964473077e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,7.736682164249942e-06,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022380,297.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,280.07635498046875,279.3803405761719,282.3896484375,280.7698059082031,290.3994445800781,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916964473077e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,7.193448254838586e-06,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022440,297.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,280.07635498046875,279.3803405761719,282.3896484375,280.7698059082031,290.3994445800781,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916964473077e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,7.193448254838586e-06,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022500,297.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,280.0871887207031,279.3836669921875,282.3896484375,280.7698059082031,290.3993835449219,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916964473077e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,6.938705155334901e-06,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022560,297.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,280.0981140136719,279.3870849609375,282.3896484375,280.7698059082031,290.3993530273437,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916964473077e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,6.6931615947396494e-06,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022620,297.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,280.1201171875,279.39434814453125,282.3896484375,280.7698059082031,290.39923095703125,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916964473077e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,6.222956017154502e-06,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022680,297.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,280.1201171875,279.39434814453125,282.3896484375,280.7698059082031,290.39923095703125,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916964473077e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,6.222956017154502e-06,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022740,297.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,-2.5584558343422215e-13,297.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,-2.694180328052104e-13,297.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,-1.9899139031432506e-13,297.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,-2.694178972799388e-13,297.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,-1.2780016845140296e-12,290.9154357910156,294.1499938964844,280.1423034667969,279.402099609375,282.3896484375,280.7698059082031,290.3991394042969,0.0,0.0,0.0,0.0,1.0,1.0,5.78488049563647e-13,-1.1640329598126909e-17,-5.784764486004016e-13,2.2831300652143005e-12,0.0,0.0,0.0,0.0,60.0,5.785951088910224e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022800,297.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,-2.5584558343422215e-13,297.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,-2.694180328052104e-13,297.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,-1.9899139031432506e-13,297.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,-2.694178972799388e-13,297.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,-1.2780016845140296e-12,290.9154357910156,294.1499938964844,280.1423034667969,279.402099609375,282.3896484375,280.7698059082031,290.3991394042969,0.0,0.0,0.0,0.0,1.0,1.0,5.78488049563647e-13,-1.1640329598126909e-17,-5.784764486004016e-13,2.2831300652143005e-12,0.0,0.0,0.0,0.0,60.0,5.785951088910224e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022860,297.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,2.5584558343422215e-13,297.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,2.694180328052104e-13,297.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,1.9899139031432506e-13,297.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,2.694178972799388e-13,297.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,1.2780016845140296e-12,290.9154357910156,294.1499938964844,280.1645202636719,279.4103698730469,282.3896484375,280.7698059082031,290.3990783691406,0.0,0.0,0.0,0.0,1.0,1.0,3.3453086221296724e-12,-1.3063236588853889e-17,-3.3452956117036026e-12,3.2571575644957385e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.379755293688504e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022920,297.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,2.5584558343422215e-13,297.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,2.694180328052104e-13,297.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,1.9899139031432506e-13,297.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,2.694178972799388e-13,297.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,1.2780016845140296e-12,290.9154357910156,294.1499938964844,280.1645202636719,279.4103698730469,282.3896484375,280.7698059082031,290.3990783691406,0.0,0.0,0.0,0.0,1.0,1.0,3.3453086221296724e-12,-1.3063236588853889e-17,-3.3452956117036026e-12,3.2571575644957385e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.379755293688504e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022980,297.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,280.18670654296875,279.419189453125,282.3896484375,280.7698059082031,290.39898681640625,0.0,0.0,0.0,0.0,1.0,1.0,3.289651320445564e-12,-1.3681649222507719e-17,-3.2896376594981906e-12,4.9386341370583065e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.002456873626215e-06,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023040,297.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,280.18670654296875,279.419189453125,282.3896484375,280.7698059082031,290.39898681640625,0.0,0.0,0.0,0.0,1.0,1.0,3.289651320445564e-12,-1.3681649222507719e-17,-3.2896376594981906e-12,4.9386341370583065e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.002456873626215e-06,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023100,297.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,280.19775390625,279.4237976074219,282.3896484375,280.7698059082031,290.3989562988281,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916137292464e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,4.825819360121386e-06,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023160,297.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,-2.5584558343422215e-13,297.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,-2.694180328052104e-13,297.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,-1.9899139031432506e-13,297.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,-2.694178972799388e-13,297.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,-1.2780016845140296e-12,290.9154357910156,294.1499938964844,280.2087707519531,279.4285583496094,282.3896484375,280.7698059082031,290.3988952636719,0.0,0.0,0.0,0.0,1.0,1.0,-2.0770180280543778e-12,-8.980596512911652e-18,2.077027135352627e-12,-2.0538505791922734e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.6556720008084085e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023220,297.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,280.23052978515625,279.4385070800781,282.3896484375,280.7698059082031,290.3988342285156,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916137292464e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,4.328971499489853e-06,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023280,297.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,280.23052978515625,279.4385070800781,282.3896484375,280.7698059082031,290.3988342285156,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916137292464e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,4.328971499489853e-06,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023340,297.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,280.251953125,279.4490661621094,282.3896484375,280.7698059082031,290.3987731933594,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916137292464e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,4.025952875963412e-06,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023400,297.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,280.251953125,279.4490661621094,282.3896484375,280.7698059082031,290.3987731933594,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916137292464e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,4.025952875963412e-06,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023460,297.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,280.2729187011719,279.4602355957031,282.3896484375,280.7698059082031,290.3987121582031,0.0,0.0,0.0,0.0,1.0,1.0,3.289651320445564e-12,-1.368164839532711e-17,-3.2896376594981906e-12,4.9386341370583065e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.743997922356357e-06,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023520,297.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,280.2729187011719,279.4602355957031,282.3896484375,280.7698059082031,290.3987121582031,0.0,0.0,0.0,0.0,1.0,1.0,3.289651320445564e-12,-1.368164839532711e-17,-3.2896376594981906e-12,4.9386341370583065e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.743997922356357e-06,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023580,297.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,280.2933044433594,279.4720458984375,282.3896484375,280.7698059082031,290.3986511230469,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916137292464e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,3.4817401228792733e-06,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023640,297.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,280.2933044433594,279.4720458984375,282.3896484375,280.7698059082031,290.3986511230469,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916137292464e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,3.4817401228792733e-06,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023700,297.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,280.3032531738281,279.4781799316406,282.3896484375,280.7698059082031,290.39862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.021360943210704e-12,-8.362183052077208e-18,2.0213691831472147e-12,-3.7353271517548414e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.359412403369788e-06,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023760,297.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,280.3130187988281,279.4844970703125,282.3896484375,280.7698059082031,290.39862060546875,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916964473077e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,3.241638978579431e-06,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023820,297.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,-2.5584558343422215e-13,297.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,-2.694180328052104e-13,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,-1.9899139031432506e-13,297.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,-2.694178972799388e-13,297.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,-1.2780016845140296e-12,290.9154357910156,294.1499938964844,280.3319396972656,279.4976501464844,282.3896484375,280.7698059082031,290.3985595703125,0.0,0.0,0.0,0.0,1.0,1.0,5.78488049563647e-13,-1.1640329598126909e-17,-5.784764486004016e-13,2.2831300652143005e-12,0.0,0.0,0.0,0.0,60.0,3.0144719858071767e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023880,297.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,-2.5584558343422215e-13,297.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,-2.694180328052104e-13,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,-1.9899139031432506e-13,297.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,-2.694178972799388e-13,297.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,-1.2780016845140296e-12,290.9154357910156,294.1499938964844,280.3319396972656,279.4976501464844,282.3896484375,280.7698059082031,290.3985595703125,0.0,0.0,0.0,0.0,1.0,1.0,5.78488049563647e-13,-1.1640329598126909e-17,-5.784764486004016e-13,2.2831300652143005e-12,0.0,0.0,0.0,0.0,60.0,3.0144719858071767e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023940,297.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,280.3500061035156,279.511474609375,282.3896484375,280.7698059082031,290.3985290527344,0.0,0.0,0.0,0.0,1.0,1.0,3.289651320445564e-12,-1.3681649222507719e-17,-3.2896376594981906e-12,4.9386341370583065e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.80399649454921e-06,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024000,297.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,280.3500061035156,279.511474609375,282.3896484375,280.7698059082031,290.3985290527344,0.0,0.0,0.0,0.0,1.0,1.0,3.289651320445564e-12,-1.3681649222507719e-17,-3.2896376594981906e-12,4.9386341370583065e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.80399649454921e-06,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024060,297.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,280.36749267578125,279.52667236328125,282.3896484375,280.7698059082031,290.3984680175781,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916964473077e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,2.607661826914409e-06,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024120,297.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,280.36749267578125,279.52667236328125,282.3896484375,280.7698059082031,290.3984680175781,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916964473077e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,2.607661826914409e-06,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024180,297.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,280.38482666015625,279.5437316894531,282.3896484375,280.7698059082031,290.3984375,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916964473077e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,2.424375225018593e-06,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024240,297.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,280.38482666015625,279.5437316894531,282.3896484375,280.7698059082031,290.3984375,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916964473077e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,2.424375225018593e-06,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024300,297.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,280.3934631347656,279.552978515625,282.3896484375,280.7698059082031,290.3984069824219,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916964473077e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,2.338139893254265e-06,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024360,297.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,280.4020690917969,279.5626220703125,282.3896484375,280.7698059082031,290.3984069824219,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916964473077e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,2.254728542538942e-06,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024420,297.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,2.5584558343422215e-13,297.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,2.694180328052104e-13,297.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,1.9899139031432506e-13,297.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,2.694178972799388e-13,297.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,1.2780016845140296e-12,290.9154357910156,294.1499938964844,280.4192199707031,279.5832214355469,282.3896484375,280.7698059082031,290.3983764648437,0.0,0.0,0.0,0.0,1.0,1.0,3.3453086221296724e-12,-1.3063236588853889e-17,-3.3452956117036026e-12,3.2571575644957385e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.096148818964138e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024480,297.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,2.5584558343422215e-13,297.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,2.694180328052104e-13,297.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,1.9899139031432506e-13,297.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,2.694178972799388e-13,297.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,1.2780016845140296e-12,290.9154357910156,294.1499938964844,280.4192199707031,279.5832214355469,282.3896484375,280.7698059082031,290.3983764648437,0.0,0.0,0.0,0.0,1.0,1.0,3.3453086221296724e-12,-1.3063236588853889e-17,-3.3452956117036026e-12,3.2571575644957385e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.096148818964138e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024540,297.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,280.43634033203125,279.6054382324219,282.3896484375,280.7698059082031,290.3983459472656,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916964473077e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,1.9477022306091385e-06,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024600,297.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,280.43634033203125,279.6054382324219,282.3896484375,280.7698059082031,290.3983459472656,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916964473077e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,1.9477022306091385e-06,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024660,297.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,280.4534606933594,279.6291809082031,282.3896484375,280.7698059082031,290.3983154296875,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916964473077e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,1.8099584622177645e-06,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024720,297.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,280.4534606933594,279.6291809082031,282.3896484375,280.7698059082031,290.3983154296875,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916964473077e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,1.8099584622177645e-06,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
