time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12024780,297.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,280.4706115722656,279.65435791015625,282.3896484375,280.7698059082031,290.3982849121094,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916964473077e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,1.6768370869613136e-06,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024840,297.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,280.4706115722656,279.65435791015625,282.3896484375,280.7698059082031,290.3982849121094,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916964473077e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,1.6768370869613136e-06,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024900,297.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,280.47918701171875,279.6674499511719,282.3896484375,280.7698059082031,290.39825439453125,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916964473077e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,1.61710784141178e-06,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024960,297.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,-2.5584558343422215e-13,297.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,-2.694180328052104e-13,297.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,-1.9899139031432506e-13,297.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,-2.694178972799388e-13,297.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,-1.2780016845140296e-12,290.9154357910156,294.1499938964844,280.48779296875,279.6808776855469,282.3896484375,280.7698059082031,290.39825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0770180280543778e-12,-8.980597340092265e-18,2.077027135352627e-12,-2.0538505791922734e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.5576517853332916e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025020,297.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,280.5050964355469,279.7086181640625,282.3896484375,280.7698059082031,290.3982238769531,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916964473077e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,1.447233444196172e-06,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025080,297.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,280.5050964355469,279.7086181640625,282.3896484375,280.7698059082031,290.3982238769531,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916964473077e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,1.447233444196172e-06,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025140,297.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,2.5584558343422215e-13,297.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,2.694180328052104e-13,297.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,1.9899139031432506e-13,297.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,2.694178972799388e-13,297.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,1.2780016845140296e-12,290.9154357910156,294.1499938964844,280.52252197265625,279.7375183105469,282.3896484375,280.7698059082031,290.398193359375,0.0,0.0,0.0,0.0,1.0,1.0,3.3453086221296724e-12,-1.3063236588853889e-17,-3.3452956117036026e-12,3.2571575644957385e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.3436010704026558e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025200,297.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,2.5584558343422215e-13,297.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,2.694180328052104e-13,297.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,1.9899139031432506e-13,297.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,2.694178972799388e-13,297.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,1.2780016845140296e-12,290.9154357910156,294.1499938964844,280.52252197265625,279.7375183105469,282.3896484375,280.7698059082031,290.398193359375,0.0,0.0,0.0,0.0,1.0,1.0,3.3453086221296724e-12,-1.3063236588853889e-17,-3.3452956117036026e-12,3.2571575644957385e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.3436010704026558e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025260,297.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,280.54010009765625,279.7674560546875,282.3896484375,280.7698059082031,290.398193359375,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916964473077e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,1.2470733281588764e-06,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025320,297.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,280.54010009765625,279.7674560546875,282.3896484375,280.7698059082031,290.398193359375,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916964473077e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,1.2470733281588764e-06,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025380,297.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,280.5578918457031,279.79833984375,282.3896484375,280.7698059082031,290.3981628417969,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916964473077e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,1.1579689953578054e-06,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025440,297.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,280.5578918457031,279.79833984375,282.3896484375,280.7698059082031,290.3981628417969,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916964473077e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,1.1579689953578054e-06,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025500,297.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,2.5584558343422215e-13,297.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,2.694180328052104e-13,297.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,1.9899139031432506e-13,297.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,2.694178972799388e-13,297.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,1.2780016845140296e-12,290.9154357910156,294.1499938964844,280.5668640136719,279.8140869140625,282.3896484375,280.7698059082031,290.3981628417969,0.0,0.0,0.0,0.0,1.0,1.0,3.3453086221296724e-12,-1.3063236588853889e-17,-3.3452956117036026e-12,3.2571575644957385e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.1158647339470915e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025560,297.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.65625,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,280.5758972167969,279.830078125,282.3896484375,280.7698059082031,290.39813232421875,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916964473077e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,1.0752406751635135e-06,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025620,297.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,280.5941772460937,279.8625793457031,282.3896484375,280.7698059082031,290.39813232421875,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916964473077e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,9.985238875742652e-07,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025680,297.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,280.5941772460937,279.8625793457031,282.3896484375,280.7698059082031,290.39813232421875,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916964473077e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,9.985238875742652e-07,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025740,297.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,280.6127624511719,279.8957214355469,282.3896484375,280.7698059082031,290.3981018066406,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916964473077e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,9.234695426130202e-07,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025800,297.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,280.6127624511719,279.8957214355469,282.3896484375,280.7698059082031,290.3981018066406,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916964473077e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,9.234695426130202e-07,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025860,297.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,280.63165283203125,279.9294738769531,282.3896484375,280.7698059082031,290.3981018066406,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916964473077e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,8.600285354987136e-07,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025920,297.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,280.63165283203125,279.9294738769531,282.3896484375,280.7698059082031,290.3981018066406,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916964473077e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,8.600285354987136e-07,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025980,297.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,280.65093994140625,279.9636535644531,282.3896484375,280.7698059082031,290.3980712890625,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916964473077e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,7.98773612586956e-07,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026040,297.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,280.65093994140625,279.9636535644531,282.3896484375,280.7698059082031,290.3980712890625,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916964473077e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,7.98773612586956e-07,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026100,297.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,-2.5584558343422215e-13,297.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,-2.694180328052104e-13,297.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,-1.9899139031432506e-13,297.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,-2.694178972799388e-13,297.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,-1.2780016845140296e-12,290.9154357910156,294.1499938964844,280.66070556640625,279.9808959960937,282.3896484375,280.7698059082031,290.3980712890625,0.0,0.0,0.0,0.0,1.0,1.0,5.78488049563647e-13,-1.1640330425307521e-17,-5.784764486004016e-13,2.2831300652143005e-12,0.0,0.0,0.0,0.0,60.0,7.697856858612795e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026160,297.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,280.67059326171875,279.99822998046875,282.3896484375,280.7698059082031,290.3980712890625,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916964473077e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,7.418907443934586e-07,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026220,297.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,280.6907043457031,280.0330810546875,282.3896484375,280.7698059082031,290.3980712890625,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916964473077e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,6.8500793304338e-07,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026280,297.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,280.6907043457031,280.0330810546875,282.3896484375,280.7698059082031,290.3980712890625,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916964473077e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,6.8500793304338e-07,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026340,297.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,280.7112731933594,280.068115234375,282.3896484375,280.7698059082031,290.3980407714844,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916964473077e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,6.38690949017473e-07,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026400,297.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,280.7112731933594,280.068115234375,282.3896484375,280.7698059082031,290.3980407714844,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916964473077e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,6.38690949017473e-07,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026460,297.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,2.5584558343422215e-13,297.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,2.694180328052104e-13,297.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,1.9899139031432506e-13,297.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,2.694178972799388e-13,297.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,1.2780016845140296e-12,290.9154357910156,294.1499938964844,280.7323303222656,280.1032409667969,282.3896484375,280.7698059082031,290.3980407714844,0.0,0.0,0.0,0.0,1.0,1.0,3.3453086221296724e-12,-1.3063236588853889e-17,-3.3452956117036026e-12,3.2571575644957385e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.904384465793555e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026520,297.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,2.5584558343422215e-13,297.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,2.694180328052104e-13,297.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,1.9899139031432506e-13,297.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,2.694178972799388e-13,297.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,1.2780016845140296e-12,290.9154357910156,294.1499938964844,280.7323303222656,280.1032409667969,282.3896484375,280.7698059082031,290.3980407714844,0.0,0.0,0.0,0.0,1.0,1.0,3.3453086221296724e-12,-1.3063236588853889e-17,-3.3452956117036026e-12,3.2571575644957385e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.904384465793555e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026580,297.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,280.7539367675781,280.1383361816406,282.3896484375,280.7698059082031,290.3980407714844,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916964473077e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,5.499509825312998e-07,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026640,297.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,280.7539367675781,280.1383361816406,282.3896484375,280.7698059082031,290.3980407714844,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916964473077e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,5.499509825312998e-07,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026700,297.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,280.76495361328125,280.1558532714844,282.3896484375,280.7698059082031,290.3980407714844,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916964473077e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,5.307775268192927e-07,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026760,297.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,280.7760925292969,280.1733093261719,282.3896484375,280.7698059082031,290.39801025390625,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916964473077e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,5.115812768963224e-07,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026820,297.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,280.7988586425781,280.2080993652344,282.3896484375,280.7698059082031,290.39801025390625,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916964473077e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,4.7567084493493894e-07,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026880,297.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,280.7988586425781,280.2080993652344,282.3896484375,280.7698059082031,290.39801025390625,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916964473077e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,4.7567084493493894e-07,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026940,297.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,280.822265625,280.2425842285156,282.3896484375,280.7698059082031,290.39801025390625,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916964473077e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,4.417870513861999e-07,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027000,297.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,280.822265625,280.2425842285156,282.3896484375,280.7698059082031,290.39801025390625,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916964473077e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,4.417870513861999e-07,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027060,297.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,280.8463439941406,280.2766418457031,282.3896484375,280.7698059082031,290.39801025390625,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916964473077e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,4.104309141439444e-07,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027120,297.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,280.8463439941406,280.2766418457031,282.3896484375,280.7698059082031,290.39801025390625,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916964473077e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,4.104309141439444e-07,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027180,297.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,280.8711242675781,280.3102111816406,282.3896484375,280.7698059082031,290.39801025390625,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916964473077e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,3.809875579463551e-07,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027240,297.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,280.8711242675781,280.3102111816406,282.3896484375,280.7698059082031,290.39801025390625,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916964473077e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,3.809875579463551e-07,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
