time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12029820,297.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,282.9852600097656,282.3919982910156,282.3896484375,280.7698059082031,290.3979187011719,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916964473077e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,7.453064654328045e-08,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029880,297.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,282.9852600097656,282.3919982910156,282.3896484375,280.7698059082031,290.3979187011719,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916964473077e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,7.453064654328045e-08,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029940,297.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,283.1238098144531,282.5157775878906,282.3896484375,280.7698059082031,290.3979187011719,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916964473077e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,6.906552130203637e-08,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030000,297.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,283.1238098144531,282.5157775878906,282.3896484375,280.7698059082031,290.3979187011719,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916964473077e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,6.906552130203637e-08,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030060,297.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,283.260009765625,282.6353454589844,282.3896484375,280.7698059082031,290.3979187011719,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916964473077e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,6.173314659463358e-08,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030120,297.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,283.260009765625,282.6353454589844,282.3896484375,280.7698059082031,290.3979187011719,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916964473077e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,6.173314659463358e-08,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030180,297.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,283.3930358886719,282.74981689453125,282.3896484375,280.7698059082031,290.3979187011719,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916964473077e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,5.897781107933042e-08,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030240,297.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,283.3930358886719,282.74981689453125,282.3896484375,280.7698059082031,290.3979187011719,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916964473077e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,5.897781107933042e-08,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030300,297.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,2.5584558343422215e-13,297.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,2.694180328052104e-13,297.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,1.9899139031432506e-13,297.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,2.694178972799388e-13,297.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,1.2780016845140296e-12,290.9154357910156,294.1499938964844,283.4581604003906,282.8048400878906,282.3896484375,280.7698059082031,290.3979187011719,0.0,0.0,0.0,0.0,1.0,1.0,3.3453086221296724e-12,-1.3063236588853889e-17,-3.3452956117036026e-12,3.2571575644957385e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.7065015823809524e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030360,297.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,-2.5584558343422215e-13,297.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,-2.694180328052104e-13,297.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,-1.9899139031432506e-13,297.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,-2.694178972799388e-13,297.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,-1.2780016845140296e-12,290.9154357910156,294.1499938964844,283.52215576171875,282.8582458496094,282.3896484375,280.7698059082031,290.3979187011719,0.0,0.0,0.0,0.0,1.0,1.0,-2.0770180280543778e-12,-8.980597340092265e-18,2.077027135352627e-12,-2.0538505791922734e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.501559385834298e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030420,297.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,2.5584558343422215e-13,297.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,2.694180328052104e-13,297.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,1.9899139031432506e-13,297.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,2.694178972799388e-13,297.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,1.2780016845140296e-12,290.9154357910156,294.1499938964844,283.6465759277344,282.95977783203125,282.3896484375,280.7698059082031,290.3979187011719,0.0,0.0,0.0,0.0,1.0,1.0,6.898024360914301e-13,-1.0403503503638632e-17,-6.89792081960683e-13,-1.079823188331053e-12,0.0,0.0,0.0,0.0,60.0,5.116723400533375e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030480,297.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,2.5584558343422215e-13,297.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,2.694180328052104e-13,297.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,1.9899139031432506e-13,297.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,2.694178972799388e-13,297.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,1.2780016845140296e-12,290.9154357910156,294.1499938964844,283.6465759277344,282.95977783203125,282.3896484375,280.7698059082031,290.3979187011719,0.0,0.0,0.0,0.0,1.0,1.0,6.898024360914301e-13,-1.0403503503638632e-17,-6.89792081960683e-13,-1.079823188331053e-12,0.0,0.0,0.0,0.0,60.0,5.116723400533375e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030540,297.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,283.7654724121094,283.05352783203125,282.3896484375,280.7698059082031,290.3979187011719,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916964473077e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,4.5474397580846926e-08,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030600,297.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,283.7654724121094,283.05352783203125,282.3896484375,280.7698059082031,290.3979187011719,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916964473077e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,4.5474397580846926e-08,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030660,297.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,283.8780822753906,283.1386108398437,282.3896484375,280.7698059082031,290.3979187011719,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916964473077e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,4.3903174429260616e-08,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030720,297.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,283.8780822753906,283.1386108398437,282.3896484375,280.7698059082031,290.3979187011719,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916964473077e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,4.3903174429260616e-08,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030780,297.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,283.983642578125,283.21417236328125,282.3896484375,280.7698059082031,290.3979187011719,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916964473077e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,4.144386522852983e-08,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030840,297.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,283.983642578125,283.21417236328125,282.3896484375,280.7698059082031,290.3979187011719,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916964473077e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,4.144386522852983e-08,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030900,297.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,2.5584558343422215e-13,297.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,2.694180328052104e-13,297.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,1.9899139031432506e-13,297.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,2.694178972799388e-13,297.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,1.2780016845140296e-12,290.9154357910156,294.1499938964844,284.03350830078125,283.2480773925781,282.3896484375,280.7698059082031,290.3979187011719,0.0,0.0,0.0,0.0,1.0,1.0,3.3453086221296724e-12,-1.3063236588853889e-17,-3.3452956117036026e-12,3.2571575644957385e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.003204168157026e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030960,297.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,284.0813293457031,283.279296875,282.3896484375,280.7698059082031,290.3979187011719,0.0,0.0,0.0,0.0,1.0,1.0,3.289651320445564e-12,-1.3681649222507719e-17,-3.2896376594981906e-12,4.9386341370583065e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.8278649583389785e-08,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031020,297.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,284.1703796386719,283.3331298828125,282.3896484375,280.7698059082031,290.3979187011719,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916964473077e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,3.527282999016279e-08,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031080,297.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0,297.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,297.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0,290.9154357910156,294.1499938964844,284.1703796386719,283.3331298828125,282.3896484375,280.7698059082031,290.3979187011719,0.0,0.0,0.0,0.0,1.0,1.0,6.341452428275385e-13,-1.1021916964473077e-17,-6.34134238175488e-13,6.016534384416239e-13,0.0,0.0,0.0,0.0,60.0,3.527282999016279e-08,-0.0,-0.0,0.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031140,297.6409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.050000000745058,3.9911910582057786e-11,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.050000000745058,4.202921344287347e-11,297.78790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.050000000745058,3.104265802744699e-11,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.050000000745058,4.2029189156744806e-11,297.7259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.964111328125,0.0,0.050000000745058,1.9936827189148687e-10,290.9154357910156,291.1499938964844,284.25,283.3747863769531,282.3896484375,280.7698059082031,290.3979187011719,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.2618633622204527e-10,5.216467228742189e-16,4.2618580886610847e-10,-9.72973590585013e-10,0.0,0.0,0.0,-2.3865140974521637e-09,60.0,-9.140421752817928e-07,-0.0,-1.2330536629877199e-20,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031200,297.6409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.050000000745058,3.9911910582057786e-11,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.050000000745058,4.202921344287347e-11,297.78790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.050000000745058,3.104265802744699e-11,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.050000000745058,4.2029189156744806e-11,297.7259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.964111328125,0.0,0.050000000745058,1.9936827189148687e-10,290.9154357910156,291.1499938964844,284.25,283.3747863769531,282.3896484375,280.7698059082031,290.3979187011719,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.2618633622204527e-10,5.216467228742189e-16,4.2618580886610847e-10,-9.72973590585013e-10,0.0,0.0,0.0,-2.3865140974521637e-09,60.0,-9.140421752817928e-07,-0.0,-1.2330536629877199e-20,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031260,297.6257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6072082519531,0.4838794469833374,0.050000000745058,0.0418083146214485,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6073608398437,0.4838794469833374,0.050000000745058,0.044026181101799,297.77056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.60760498046875,0.4838794469833374,0.050000000745058,0.0325175896286964,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6072692871094,0.4838794469833374,0.050000000745058,0.0440261736512184,297.7113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6073608398437,0.4838794469833374,0.050000000745058,0.2088411897420883,290.5481262207031,291.1499938964844,284.2872619628906,283.3920288085937,292.4250793457031,294.1835632324219,290.4444580078125,1.0,0.1763551235198974,0.0114784548059105,0.0114784548059105,1.0,1.0,-0.4454236328601837,8.805639026832068e-07,0.4454227387905121,-0.1352450400590896,0.0,0.0,0.0,36.05004501342773,60.0,390.86865234375,-0.0,32.39705276489258,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031320,297.5907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6320495605469,0.4705770015716553,0.050000000745058,0.0466605424880981,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6320495605469,0.4705770015716553,0.050000000745058,0.0491357967257499,297.73760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6320495605469,0.4705770015716553,0.050000000745058,0.0362915322184562,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6320495605469,0.4705770015716553,0.050000000745058,0.0491357967257499,297.6809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6320495605469,0.4705770015716553,0.050000000745058,0.2330790609121322,290.65386962890625,291.1499938964844,284.324462890625,283.40850830078125,293.6957397460937,297.517578125,290.8684997558594,1.0,0.2008113712072372,0.0229569096118211,0.0229569096118211,1.0,1.0,-0.4971750974655151,3.688545803015586e-06,0.497171401977539,-0.1476203054189682,0.0,0.0,0.0,50.61492919921875,60.0,840.4113159179688,-0.0,49.85849380493164,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031380,297.5460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3696594238281,0.4533967077732086,0.050000000745058,0.047123197466135,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3696594238281,0.4533967077732086,0.050000000745058,0.0496229939162731,297.6916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3696594238281,0.4533967077732086,0.050000000745058,0.0366513729095459,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3696594238281,0.4533967077732086,0.050000000745058,0.0496229939162731,297.63238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3696594238281,0.4533967077732086,0.050000000745058,0.2353901267051696,291.398681640625,291.1499938964844,284.3985595703125,283.43914794921875,293.715087890625,297.6387939453125,291.53009033203125,1.0,0.2120045721530914,0.0459138192236423,0.0459138192236423,1.0,1.0,-0.5021077394485474,3.890512743964791e-05,0.502068817615509,-0.1487353295087814,0.0,0.0,0.0,58.58546447753906,60.0,824.1950073242188,-0.0,57.301029205322266,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031440,297.5460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3696594238281,0.4533967077732086,0.050000000745058,0.047123197466135,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3696594238281,0.4533967077732086,0.050000000745058,0.0496229939162731,297.6916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3696594238281,0.4533967077732086,0.050000000745058,0.0366513729095459,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3696594238281,0.4533967077732086,0.050000000745058,0.0496229939162731,297.63238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3696594238281,0.4533967077732086,0.050000000745058,0.2353901267051696,291.398681640625,291.1499938964844,284.3985595703125,283.43914794921875,293.715087890625,297.6387939453125,291.53009033203125,1.0,0.2120045721530914,0.0459138192236423,0.0459138192236423,1.0,1.0,-0.5021077394485474,3.890512743964791e-05,0.502068817615509,-0.1487353295087814,0.0,0.0,0.0,58.58546447753906,60.0,824.1950073242188,-0.0,57.301029205322266,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031500,297.5343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.626708984375,0.451590359210968,0.050000000745058,0.0471557267010211,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.626708984375,0.451590359210968,0.050000000745058,0.0496572516858577,297.6767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.626708984375,0.451590359210968,0.050000000745058,0.036676675081253,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.626708984375,0.451590359210968,0.050000000745058,0.0496572516858577,297.6144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.626708984375,0.451590359210968,0.050000000745058,0.2355526238679886,291.65008544921875,291.1499938964844,284.4354858398437,283.453369140625,293.7134704589844,297.61993408203125,291.7625427246094,1.0,0.2131781876087188,0.0573922730982303,0.0573922730982303,1.0,1.0,-0.5024545192718506,0.0001095375482691,0.5023449659347534,-0.1487493962049484,0.0,0.0,0.0,59.45280838012695,60.0,744.1244506835938,-0.0,58.09177780151367,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031560,297.5276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8505249023437,0.4509128034114837,0.050000000745058,0.0471681170165538,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8505249023437,0.4509128034114837,0.050000000745058,0.0496702976524829,297.665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8505249023437,0.4509128034114837,0.050000000745058,0.0366863124072551,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8505249023437,0.4509128034114837,0.050000000745058,0.0496702976524829,297.5999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8505249023437,0.4509128034114837,0.050000000745058,0.2356145083904266,291.87127685546875,291.1499938964844,284.47235107421875,283.46685791015625,293.71099853515625,297.6044006347656,291.9733581542969,1.0,0.2136066108942031,0.2459138184785843,0.2459138184785843,0.9946750402450562,1.0,-0.5025867819786072,0.033508326858282,0.4690784513950348,-0.1155367493629455,0.0,0.0,0.0,59.78850936889648,60.0,666.4910888671875,-0.0,58.38625717163086,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031620,297.5257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2377014160156,0.4505864381790161,0.050000000745058,0.047174122184515,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2377014160156,0.4505864381790161,0.050000000745058,0.0496766231954097,297.6520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2377014160156,0.4505864381790161,0.050000000745058,0.0366909839212894,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2377014160156,0.4505864381790161,0.050000000745058,0.0496766231954097,297.5794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2377014160156,0.4505864381790161,0.050000000745058,0.235644519329071,292.2546081542969,291.1499938964844,284.5458679199219,283.4918212890625,292.9644470214844,297.58221435546875,292.3306579589844,1.0,0.2137604057788849,0.6229569315910339,0.6229569315910339,0.9840251207351683,1.0,-0.5026509165763855,0.1903250962495803,0.3123257756233215,0.0405788831412792,0.0,0.0,0.0,59.96968078613281,60.0,434.74420166015625,-0.0,58.49908447265625,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031680,297.5257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2377014160156,0.4505864381790161,0.050000000745058,0.047174122184515,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2377014160156,0.4505864381790161,0.050000000745058,0.0496766231954097,297.6520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2377014160156,0.4505864381790161,0.050000000745058,0.0366909839212894,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2377014160156,0.4505864381790161,0.050000000745058,0.0496766231954097,297.5794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2377014160156,0.4505864381790161,0.050000000745058,0.235644519329071,292.2546081542969,291.1499938964844,284.5458679199219,283.4918212890625,292.9644470214844,297.58221435546875,292.3306579589844,1.0,0.2137604057788849,0.6229569315910339,0.6229569315910339,0.9840251207351683,1.0,-0.5026509165763855,0.1903250962495803,0.3123257756233215,0.0405788831412792,0.0,0.0,0.0,59.96968078613281,60.0,434.74420166015625,-0.0,58.49908447265625,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031740,297.5331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3016662597656,0.4505411684513092,0.050000000745058,0.0471749566495418,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.3016662597656,0.4505411684513092,0.050000000745058,0.0496775023639202,297.6441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.3016662597656,0.4505411684513092,0.050000000745058,0.0366916321218013,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3016662597656,0.4505411684513092,0.050000000745058,0.0496775023639202,297.56622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3016662597656,0.4505411684513092,0.050000000745058,0.2356486767530441,292.2962646484375,291.1499938964844,284.6190795898437,283.5141906738281,291.9271240234375,297.5681457519531,292.26324462890625,1.0,0.2137821018695831,1.0,1.0,0.9733752012252808,1.0,-0.5026596188545227,0.2197237610816955,0.2829358875751495,0.0698199123144149,0.0,0.0,0.0,59.99558639526367,60.0,-55.14972305297852,-0.0,58.51337432861328,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031800,297.5331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3016662597656,0.4505411684513092,0.050000000745058,0.0471749566495418,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.3016662597656,0.4505411684513092,0.050000000745058,0.0496775023639202,297.6441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.3016662597656,0.4505411684513092,0.050000000745058,0.0366916321218013,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3016662597656,0.4505411684513092,0.050000000745058,0.0496775023639202,297.56622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3016662597656,0.4505411684513092,0.050000000745058,0.2356486767530441,292.2962646484375,291.1499938964844,284.6190795898437,283.5141906738281,291.9271240234375,297.5681457519531,292.26324462890625,1.0,0.2137821018695831,1.0,1.0,0.9733752012252808,1.0,-0.5026596188545227,0.2197237610816955,0.2829358875751495,0.0698199123144149,0.0,0.0,0.0,59.99558639526367,60.0,-55.14972305297852,-0.0,58.51337432861328,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031860,297.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2114562988281,0.4505327343940735,0.050000000745058,0.0471751131117343,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2114562988281,0.4505327343940735,0.050000000745058,0.0496776662766933,297.6376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2114562988281,0.4505327343940735,0.050000000745058,0.0366917550563812,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2114562988281,0.4505327343940735,0.050000000745058,0.0496776662766933,297.5556640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2114562988281,0.4505327343940735,0.050000000745058,0.2356494516134262,292.2088623046875,290.6499938964844,284.6921081542969,283.5340881347656,291.9087829589844,297.5572204589844,292.1986083984375,1.0,0.2137875109910965,1.0,1.0,0.9260759949684144,1.0,-0.5026612877845764,0.220819666981697,0.2818416059017181,0.0708523914217948,0.0,0.0,0.0,59.99933242797852,48.0,-101.641357421875,-0.0,58.51692962646485,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031920,297.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2114562988281,0.4505327343940735,0.050000000745058,0.0471751131117343,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2114562988281,0.4505327343940735,0.050000000745058,0.0496776662766933,297.6376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2114562988281,0.4505327343940735,0.050000000745058,0.0366917550563812,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2114562988281,0.4505327343940735,0.050000000745058,0.0496776662766933,297.5556640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2114562988281,0.4505327343940735,0.050000000745058,0.2356494516134262,292.2088623046875,290.6499938964844,284.6921081542969,283.5340881347656,291.9087829589844,297.5572204589844,292.1986083984375,1.0,0.2137875109910965,1.0,1.0,0.9260759949684144,1.0,-0.5026612877845764,0.220819666981697,0.2818416059017181,0.0708523914217948,0.0,0.0,0.0,59.99933242797852,48.0,-101.641357421875,-0.0,58.51692962646485,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031980,297.5590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1728210449219,0.4761847257614136,0.050000000745058,0.0467393733561039,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1728210449219,0.4761847257614136,0.050000000745058,0.0492188073694705,297.6326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1728210449219,0.4761847257614136,0.050000000745058,0.0363528430461883,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1728210449219,0.4761847257614136,0.050000000745058,0.0492188073694705,297.5476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1728210449219,0.4761847257614136,0.050000000745058,0.2334728389978408,292.1710205078125,290.1499938964844,284.764892578125,283.5517272949219,291.90045166015625,297.5487976074219,292.1614074707031,1.0,0.1938994824886322,1.0,1.0,0.8787767887115479,1.0,-0.4980190694332123,0.2202298641204834,0.2777892053127289,0.0712974518537521,0.0,0.0,0.0,48.34650039672852,36.0,-93.8308334350586,-0.0,47.974891662597656,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.5590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1728210449219,0.4761847257614136,0.050000000745058,0.0467393733561039,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1728210449219,0.4761847257614136,0.050000000745058,0.0492188073694705,297.6326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1728210449219,0.4761847257614136,0.050000000745058,0.0363528430461883,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1728210449219,0.4761847257614136,0.050000000745058,0.0492188073694705,297.5476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1728210449219,0.4761847257614136,0.050000000745058,0.2334728389978408,292.1710205078125,290.1499938964844,284.764892578125,283.5517272949219,291.90045166015625,297.5487976074219,292.1614074707031,1.0,0.1938994824886322,1.0,1.0,0.8787767887115479,1.0,-0.4980190694332123,0.2202298641204834,0.2777892053127289,0.0712974518537521,0.0,0.0,0.0,48.34650039672852,36.0,-93.8308334350586,-0.0,47.974891662597656,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
