time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12032100,297.5680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.15301513671875,0.4882598221302032,0.050000000745058,0.0465168915688991,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.15301513671875,0.4882598221302032,0.050000000745058,0.0489845275878906,297.6308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.15301513671875,0.4882598221302032,0.050000000745058,0.0361798033118248,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.15301513671875,0.4882598221302032,0.050000000745058,0.0489845275878906,297.5444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.15301513671875,0.4882598221302032,0.050000000745058,0.2323615103960037,292.15106201171875,290.1499938964844,284.8012390136719,283.55975341796875,291.89129638671875,297.5454406738281,292.14068603515625,1.0,0.1835652887821197,1.0,1.0,0.855127215385437,1.0,-0.4956483840942383,0.2201287597417831,0.2755196094512939,0.0717089623212814,0.0,0.0,0.0,42.39671325683594,36.0,-89.3365478515625,-0.0,42.6646842956543,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.5775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1317443847656,0.5018725991249084,0.050000000745058,0.046293880790472,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1317443847656,0.5018725991249084,0.050000000745058,0.0487496852874755,297.6292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1317443847656,0.5018725991249084,0.050000000745058,0.0360063500702381,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1317443847656,0.5018725991249084,0.050000000745058,0.0487496852874755,297.541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1317443847656,0.5018725991249084,0.050000000745058,0.2312475144863128,292.129638671875,289.6499938964844,284.8375244140625,283.5672607421875,291.86541748046875,297.5426025390625,292.1183166503906,1.0,0.1725586503744125,1.0,1.0,0.8183084726333618,1.0,-0.4932720363140106,0.2208673804998397,0.2724046409130096,0.0729497373104095,0.0,0.0,0.0,36.43275451660156,25.0,-87.3446044921875,-0.0,37.39106369018555,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.5975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0803527832031,0.5403802990913391,0.050000000745058,0.0458837561309337,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0803527832031,0.5403802990913391,0.050000000745058,0.0483178049325943,297.626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0803527832031,0.5403802990913391,0.050000000745058,0.0356873646378517,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0803527832031,0.5403802990913391,0.050000000745058,0.0483178049325943,297.5375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0803527832031,0.5403802990913391,0.050000000745058,0.2291988581418991,292.0775146484375,289.1499938964844,284.9100036621094,283.5808410644531,291.756103515625,297.53814697265625,292.06170654296875,1.0,0.150219514966011,1.0,1.0,0.7446710467338562,1.0,-0.4889017641544342,0.2246766984462738,0.2642250657081604,0.0776315852999687,0.0,0.0,0.0,25.4648666381836,25.0,-98.28470611572266,-0.0,27.821434020996094,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.5975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0803527832031,0.5403802990913391,0.050000000745058,0.0458837561309337,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0803527832031,0.5403802990913391,0.050000000745058,0.0483178049325943,297.626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0803527832031,0.5403802990913391,0.050000000745058,0.0356873646378517,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0803527832031,0.5403802990913391,0.050000000745058,0.0483178049325943,297.5375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0803527832031,0.5403802990913391,0.050000000745058,0.2291988581418991,292.0775146484375,289.1499938964844,284.9100036621094,283.5808410644531,291.756103515625,297.53814697265625,292.06170654296875,1.0,0.150219514966011,1.0,1.0,0.7446710467338562,1.0,-0.4889017641544342,0.2246766984462738,0.2642250657081604,0.0776315852999687,0.0,0.0,0.0,25.4648666381836,25.0,-98.28470611572266,-0.0,27.821434020996094,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.61102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.03436279296875,0.5420441627502441,0.050000000745058,0.0458708480000495,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.03436279296875,0.5420441627502441,0.050000000745058,0.0483042150735855,297.62567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.03436279296875,0.5420441627502441,0.050000000745058,0.0356773287057876,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.03436279296875,0.5420441627502441,0.050000000745058,0.0483042150735855,297.5352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.03436279296875,0.5420441627502441,0.050000000745058,0.2291343957185745,292.0306701660156,289.1499938964844,284.95831298828125,283.5888977050781,291.6243896484375,297.53582763671875,292.0098876953125,1.0,0.1509779095649719,1.0,1.0,0.695527195930481,1.0,-0.4887635707855224,0.2309563606977462,0.2578072249889374,0.0837729573249816,0.0,0.0,0.0,25.11909866333008,25.0,-119.1641616821289,-0.0,27.523401260375977,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.61749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0060729980469,0.542311429977417,0.050000000745058,0.0458688028156757,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0060729980469,0.542311429977417,0.050000000745058,0.0483020581305027,297.6250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0060729980469,0.542311429977417,0.050000000745058,0.0356757342815399,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0060729980469,0.542311429977417,0.050000000745058,0.0483020581305027,297.53424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0060729980469,0.542311429977417,0.050000000745058,0.2291241586208343,292.0018310546875,288.6499938964844,284.9823608398437,283.5926208496094,291.5323486328125,297.5347595214844,291.97760009765625,1.0,0.1508728414773941,1.0,1.0,0.6710336208343506,1.0,-0.4887417256832123,0.2352275848388672,0.2535141408443451,0.0879572555422782,0.0,0.0,0.0,25.06416130065918,25.0,-135.3756866455078,-0.0,27.4765739440918,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.6355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8757629394531,0.542590320110321,0.050000000745058,0.0458666682243347,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8757629394531,0.542590320110321,0.050000000745058,0.0482998117804527,297.622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8757629394531,0.542590320110321,0.050000000745058,0.0356740765273571,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8757629394531,0.542590320110321,0.050000000745058,0.0482998117804527,297.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8757629394531,0.542590320110321,0.050000000745058,0.2291135042905807,291.86700439453125,288.1499938964844,285.0546264648437,283.6028137207031,290.7098999023437,297.5316772460937,291.8109436035156,1.0,0.1507831662893295,1.0,1.0,0.5492019653320312,1.0,-0.4887189865112304,0.2729775905609131,0.2157413810491562,0.1253016293048858,0.0,0.0,0.0,25.00976753234864,25.0,-292.6787109375,-0.0,27.43538475036621,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.6355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8757629394531,0.542590320110321,0.050000000745058,0.0458666682243347,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8757629394531,0.542590320110321,0.050000000745058,0.0482998117804527,297.622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8757629394531,0.542590320110321,0.050000000745058,0.0356740765273571,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8757629394531,0.542590320110321,0.050000000745058,0.0482998117804527,297.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8757629394531,0.542590320110321,0.050000000745058,0.2291135042905807,291.86700439453125,288.1499938964844,285.0546264648437,283.6028137207031,290.7098999023437,297.5316772460937,291.8109436035156,1.0,0.1507831662893295,1.0,1.0,0.5492019653320312,1.0,-0.4887189865112304,0.2729775905609131,0.2157413810491562,0.1253016293048858,0.0,0.0,0.0,25.00976753234864,25.0,-292.6787109375,-0.0,27.43538475036621,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5466613769531,0.5426660776138306,0.050000000745058,0.0458660908043384,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5466613769531,0.5426660776138306,0.050000000745058,0.0482992008328437,297.6189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5466613769531,0.5426660776138306,0.050000000745058,0.0356736257672309,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5466613769531,0.5426660776138306,0.050000000745058,0.0482992008328437,297.52691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5466613769531,0.5426660776138306,0.050000000745058,0.2291106134653091,291.52508544921875,287.6499938964844,285.12701416015625,283.6116027832031,289.0733642578125,297.5277404785156,291.3960876464844,1.0,0.1507958173751831,1.0,1.0,0.4270868301391601,1.0,-0.4887128174304962,0.3419157862663269,0.1467970162630081,0.193662405014038,0.0,0.0,0.0,25.000986099243164,25.0,-656.4120483398438,-0.0,27.43881225585937,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5466613769531,0.5426660776138306,0.050000000745058,0.0458660908043384,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5466613769531,0.5426660776138306,0.050000000745058,0.0482992008328437,297.6189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5466613769531,0.5426660776138306,0.050000000745058,0.0356736257672309,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5466613769531,0.5426660776138306,0.050000000745058,0.0482992008328437,297.52691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5466613769531,0.5426660776138306,0.050000000745058,0.2291106134653091,291.52508544921875,287.6499938964844,285.12701416015625,283.6116027832031,289.0733642578125,297.5277404785156,291.3960876464844,1.0,0.1507958173751831,1.0,1.0,0.4270868301391601,1.0,-0.4887128174304962,0.3419157862663269,0.1467970162630081,0.193662405014038,0.0,0.0,0.0,25.000986099243164,25.0,-656.4120483398438,-0.0,27.43881225585937,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.6549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2690124511719,0.542690634727478,0.050000000745058,0.0458659008145332,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2690124511719,0.542690634727478,0.050000000745058,0.0482990033924579,297.6158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2690124511719,0.542690634727478,0.050000000745058,0.035673476755619,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2690124511719,0.542690634727478,0.050000000745058,0.0482990033924579,297.523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2690124511719,0.542690634727478,0.050000000745058,0.2291096746921539,291.239501953125,287.6499938964844,285.1629638671875,283.615478515625,288.1192932128906,297.5248107910156,291.0699768066406,1.0,0.1508108079433441,1.0,1.0,0.3664544224739074,1.0,-0.4887108206748962,0.3804353475570678,0.1082754582166671,0.231867715716362,0.0,0.0,0.0,24.99997329711914,25.0,-873.0648193359375,-0.0,27.44437026977539,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.6580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9111022949219,0.542712926864624,0.050000000745058,0.0458657294511795,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9111022949219,0.542712926864624,0.050000000745058,0.0482988208532333,297.6114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9111022949219,0.542712926864624,0.050000000745058,0.0356733463704586,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9111022949219,0.542712926864624,0.050000000745058,0.0482988208532333,297.519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9111022949219,0.542712926864624,0.050000000745058,0.2291088104248047,290.8742370605469,287.1499938964844,285.19921875,283.6191101074219,287.159912109375,297.52081298828125,290.6695556640625,1.0,0.1508275270462036,1.0,1.0,0.2964414060115814,1.0,-0.4887090027332306,0.4190291464328766,0.0696798488497734,0.2701423168182373,0.0,0.0,0.0,24.99956512451172,25.0,-1079.0537109375,-0.0,27.450693130493164,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.6585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.03369140625,0.5427337884902954,0.050000000745058,0.0458655692636966,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.03369140625,0.5427337884902954,0.050000000745058,0.0482986532151699,297.5987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.03369140625,0.5427337884902954,0.050000000745058,0.0356732197105884,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.03369140625,0.5427337884902954,0.050000000745058,0.0482986532151699,297.5066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.03369140625,0.5427337884902954,0.050000000745058,0.2291080057621002,289.98834228515625,286.6499938964844,285.271240234375,283.6255187988281,285.93414306640625,297.5090026855469,289.7547302246094,1.0,0.1508490145206451,1.0,1.0,0.1573880612850189,1.0,-0.4887076914310455,0.4656932353973388,0.0230144560337066,0.3163209557533264,0.0,0.0,0.0,24.99959945678711,25.0,-1295.602783203125,-0.0,27.45917701721192,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.6585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.03369140625,0.5427337884902954,0.050000000745058,0.0458655692636966,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.03369140625,0.5427337884902954,0.050000000745058,0.0482986532151699,297.5987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.03369140625,0.5427337884902954,0.050000000745058,0.0356732197105884,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.03369140625,0.5427337884902954,0.050000000745058,0.0482986532151699,297.5066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.03369140625,0.5427337884902954,0.050000000745058,0.2291080057621002,289.98834228515625,286.6499938964844,285.271240234375,283.6255187988281,285.93414306640625,297.5090026855469,289.7547302246094,1.0,0.1508490145206451,1.0,1.0,0.1573880612850189,1.0,-0.4887076914310455,0.4656932353973388,0.0230144560337066,0.3163209557533264,0.0,0.0,0.0,24.99959945678711,25.0,-1295.602783203125,-0.0,27.45917701721192,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.6554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.421875,0.5428603887557983,0.1331107318401336,0.0458884313702583,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.421875,0.5427477955818176,0.050000000745058,0.0482985377311706,297.5877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.421875,0.5427477955818176,0.1232865080237388,0.0356731340289115,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.421875,0.5427477955818176,0.050000000745058,0.0482985377311706,297.49542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.421875,0.5427477955818176,0.050000000745058,0.2291074693202972,289.377197265625,286.6499938964844,285.3194274902344,283.6293029785156,285.3570251464844,297.498291015625,289.1478881835937,1.0,0.1508835256099701,1.0,1.0,0.0643708407878875,1.0,-0.4887315034866333,0.4883559346199035,0.0003755705838557,0.3387003242969513,0.0,0.0,0.0,24.998729705810547,25.0,-1317.29248046875,-0.0,27.46489906311035,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.6293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.02008056640625,0.7265073657035828,0.1327255666255951,0.1008961871266365,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0986633300781,0.5487281084060669,0.050000000745058,0.0482520461082458,297.5658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0268859863281,0.7103763818740845,0.1230215579271316,0.0731659457087516,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0986633300781,0.5487281084060669,0.050000000745058,0.0482520461082458,297.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0986633300781,0.5487281084060669,0.050000000745058,0.2288869321346283,289.0319519042969,286.1499938964844,285.34344482421875,283.63104248046875,285.33892822265625,297.4922790527344,288.7852783203125,1.0,0.1616149693727493,1.0,1.0,0.0180105026811361,1.0,-0.5993165969848633,0.5993103384971619,6.269516688917065e-06,0.4245377779006958,0.0,0.0,0.0,24.697654724121094,45.0,-1390.838134765625,-0.0,37.48578643798828,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.4854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0185241699219,0.6845909357070923,0.1236829683184623,0.1147748306393623,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.107421875,0.4907203912734985,0.050000000745058,0.0489380471408367,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0223388671875,0.6690366864204407,0.1160943508148193,0.0836541205644607,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.107421875,0.4907203912734985,0.050000000745058,0.0489380471408367,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.107421875,0.4907203912734985,0.050000000745058,0.2321410328149795,288.0386962890625,286.1499938964844,285.40869140625,283.6354064941406,285.4023742675781,297.47119140625,287.8808898925781,1.0,0.1982614696025848,1.0,1.0,0.01150653231889,1.0,-0.6341632008552551,0.6341612339019775,1.989960992432316e-06,0.4529209434986114,0.0,0.0,0.0,42.37936019897461,45.0,-1228.91650390625,-0.0,60.28774642944336,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9409484863281,0.677039384841919,0.1228840947151184,0.1140571385622024,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.02410888671875,0.4866192638874054,0.050000000745058,0.0490152239799499,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9444885253906,0.662058413028717,0.1154199466109275,0.0832168012857437,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.02410888671875,0.4866192638874054,0.050000000745058,0.0490152239799499,297.4652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.02410888671875,0.4866192638874054,0.050000000745058,0.23250712454319,287.9596862792969,286.1499938964844,285.4157409667969,283.6358642578125,285.4093933105469,297.46856689453125,287.8097839355469,1.0,0.2013875693082809,1.0,1.0,0.0108063016086816,1.0,-0.6334015727043152,0.6333997249603271,1.8295762629350063e-06,0.4522847533226013,0.0,0.0,0.0,44.32643508911133,33.0,-1193.107666015625,-0.0,62.27819061279297,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5631103515625,0.6868672370910645,0.1191452294588089,0.1099421679973602,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6247863769531,0.4993952810764313,0.050000000745058,0.048788134008646,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5657653808594,0.6723285913467407,0.1122063547372818,0.0805064961314201,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6247863769531,0.4993952810764313,0.050000000745058,0.048788134008646,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6247863769531,0.4993952810764313,0.050000000745058,0.2314299046993255,287.57684326171875,286.1499938964844,285.45556640625,283.6382751464844,285.4490966796875,297.4534606933594,287.4566955566406,1.0,0.1872553080320358,1.0,1.0,0.0068389601074159,1.0,-0.6233745813369751,0.6233734488487244,1.1157574135722823e-06,0.4441457688808441,0.0,0.0,0.0,38.4876823425293,33.0,-994.5120239257812,-0.0,54.653602600097656,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.30767822265625,0.7010703086853027,0.1170646473765373,0.1074432209134101,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3596496582031,0.513680636882782,0.050000000745058,0.0485860034823417,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3099670410156,0.686516284942627,0.1103113442659378,0.0787808373570442,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3596496582031,0.513680636882782,0.050000000745058,0.0485860034823417,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3596496582031,0.513680636882782,0.050000000745058,0.2304710745811462,287.3191223144531,286.25,285.48809814453125,283.64013671875,285.4815368652344,297.44110107421875,287.2142028808594,1.0,0.1772938817739486,1.0,1.0,0.0036021003033965,1.0,-0.6166679263114929,0.6166672110557556,7.414689093820925e-07,0.4386918246746063,0.0,0.0,0.0,33.31043243408203,25.0,-851.8732299804688,-0.0,48.343048095703125,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0558776855469,0.7221032977104187,0.1156489551067352,0.1055094823241233,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1028747558594,0.5348475575447083,0.050000000745058,0.0483645163476467,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.05810546875,0.708227813243866,0.1088703796267509,0.0773446559906005,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1028747558594,0.5348475575447083,0.050000000745058,0.0483645163476467,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0912780761719,0.6190489530563354,0.10962875187397,0.3335552811622619,287.0618896484375,286.25,285.5243225097656,283.64215087890625,285.518310546875,297.4265441894531,286.9613342285156,1.0,0.1861628592014312,1.0,1.0,0.0,1.0,-0.7355802059173584,0.7355796098709106,6.000313987897243e-07,0.5316674709320068,0.0,0.0,0.0,28.753368377685547,25.0,-753.9868774414062,-0.0,58.72113037109375,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6996459960937,0.7514333724975586,0.1145833730697631,0.1042686328291893,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7653503417969,0.5654971599578857,0.050000000745058,0.0481359474360942,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.70281982421875,0.7371024489402771,0.1075857728719711,0.0762950628995895,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7653503417969,0.5654971599578857,0.050000000745058,0.0481359474360942,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7049560546875,0.7321954369544983,0.1059243083000183,0.479521632194519,286.6926574707031,286.3500061035156,285.5605773925781,283.6440734863281,285.5560913085937,297.3766174316406,286.6066589355469,1.0,0.1924420297145843,1.0,1.0,0.0,1.0,-0.907685399055481,0.907684564590454,7.937533155200072e-07,0.674487829208374,0.0,0.0,0.0,24.820789337158203,25.0,-748.1417846679688,-0.0,80.99412536621094,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.30010986328125,0.7429891228675842,0.1126976683735847,0.1023982763290405,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3265075683594,0.5615661144256592,0.050000000745058,0.0481611005961895,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3015441894531,0.7270581126213074,0.1046721041202545,0.0742628276348114,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3265075683594,0.5615661144256592,0.050000000745058,0.0481611005961895,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3026123046875,0.7152777314186096,0.0982838720083236,0.4528383612632751,286.29766845703125,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.2714538574219,286.2617492675781,1.0,0.1891237646341323,1.0,1.0,0.0,1.0,-0.8710536360740662,0.8710529208183289,7.45920488043339e-07,0.6445737481117249,0.0,0.0,0.0,25.050216674804688,25.0,-466.9534606933594,-0.0,74.83000183105469,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.30010986328125,0.7429891228675842,0.1126976683735847,0.1023982763290405,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3265075683594,0.5615661144256592,0.050000000745058,0.0481611005961895,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3015441894531,0.7270581126213074,0.1046721041202545,0.0742628276348114,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3265075683594,0.5615661144256592,0.050000000745058,0.0481611005961895,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3026123046875,0.7152777314186096,0.0982838720083236,0.4528383612632751,286.29766845703125,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.2714538574219,286.2617492675781,1.0,0.1891237646341323,1.0,1.0,0.0,1.0,-0.8710536360740662,0.8710529208183289,7.45920488043339e-07,0.6445737481117249,0.0,0.0,0.0,25.050216674804688,25.0,-466.9534606933594,-0.0,74.83000183105469,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033540,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1725158691406,0.7402865886688232,0.1122989207506179,0.101861834526062,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19158935546875,0.5601322650909424,0.050000000745058,0.0481706261634826,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1736755371094,0.7227005362510681,0.1034448519349098,0.0733034387230873,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19158935546875,0.5601322650909424,0.050000000745058,0.0481706261634826,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1748352050781,0.705397367477417,0.0952472314238548,0.4375282526016235,286.1708984375,286.45001220703125,285.674560546875,283.6500549316406,285.6697998046875,297.2307434082031,286.1434936523437,1.0,0.1869699656963348,1.0,1.0,0.0,1.0,-0.8509032130241394,0.8509024977684021,7.202640404102567e-07,0.6279309988021851,0.0,0.0,0.0,25.06785011291504,25.0,-344.6309509277344,-0.0,71.4423828125,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09796142578125,0.7391396164894104,0.1122141405940055,0.1016953364014625,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1131591796875,0.5593835115432739,0.050000000745058,0.0481756627559661,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0989990234375,0.720169723033905,0.102722942829132,0.0727302134037017,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1131591796875,0.5593835115432739,0.050000000745058,0.0481756627559661,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1001281738281,0.699253499507904,0.0934057533740997,0.4282586574554443,286.0968322753906,286.54998779296875,285.7059936523437,283.6517333984375,285.7011413574219,297.20672607421875,286.07476806640625,1.0,0.1856739521026611,1.0,1.0,0.0,1.0,-0.8389005661010742,0.8388998508453369,7.052201453916496e-07,0.6179894804954529,0.0,0.0,0.0,25.06378746032715,25.0,-270.95849609375,-0.0,69.45950317382812,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911193847656,0.7382341623306274,0.112443208694458,0.1017725989222526,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0001220703125,0.5583301186561584,0.050000000745058,0.0481828190386295,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9918212890625,0.7163458466529846,0.101618468761444,0.071863055229187,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0001220703125,0.5583301186561584,0.050000000745058,0.0481828190386295,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927062988281,0.6896006464958191,0.0905179604887962,0.4137867093086242,285.9906005859375,286.54998779296875,285.7712707519531,283.6553649902344,285.7663269042969,297.1707458496094,285.9776306152344,1.0,0.183691918849945,1.0,1.0,0.0,1.0,-0.8205974698066711,0.8205967545509338,6.826057301623223e-07,0.6027696132659912,0.0,0.0,0.0,25.04633140563965,25.0,-156.41163635253906,-0.0,66.49977111816406,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9821472167969,0.738226056098938,0.1125002950429916,0.1018115505576133,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9905090332031,0.5582365393638611,0.050000000745058,0.0481834597885608,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9828186035156,0.7159892916679382,0.101515419781208,0.0717825144529342,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9905090332031,0.5582365393638611,0.050000000745058,0.0481834597885608,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.983642578125,0.6886838674545288,0.0902435630559921,0.4124173521995544,285.981689453125,286.6499938964844,285.77899169921875,283.65582275390625,285.7740173339844,297.16748046875,285.9696044921875,1.0,0.1835096478462219,1.0,1.0,0.0,1.0,-0.8189064264297485,0.818905770778656,6.805350949434796e-07,0.6013579964637756,0.0,0.0,0.0,25.04428100585937,25.0,-145.6185302734375,-0.0,66.2304458618164,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256286621094,0.7388867139816284,0.1132901161909103,0.1024189814925193,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9292907714844,0.5575487017631531,0.050000000745058,0.048188179731369,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9259338378906,0.7132973074913025,0.1007473468780517,0.0711800679564476,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9292907714844,0.5575487017631531,0.050000000745058,0.048188179731369,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9263610839844,0.6816383004188538,0.0881293937563896,0.4019127190113067,285.92547607421875,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.143798828125,285.9206237792969,1.0,0.1821507513523101,1.0,1.0,0.0,1.0,-0.8063144087791443,0.8063137531280518,6.65211246086983e-07,0.5908117294311523,0.0,0.0,0.0,25.0283317565918,25.0,-63.47759628295898,-0.0,64.25012969970703,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033840,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256286621094,0.7388867139816284,0.1132901161909103,0.1024189814925193,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9292907714844,0.5575487017631531,0.050000000745058,0.048188179731369,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9259338378906,0.7132973074913025,0.1007473468780517,0.0711800679564476,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9292907714844,0.5575487017631531,0.050000000745058,0.048188179731369,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9263610839844,0.6816383004188538,0.0881293937563896,0.4019127190113067,285.92547607421875,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.143798828125,285.9206237792969,1.0,0.1821507513523101,1.0,1.0,0.0,1.0,-0.8063144087791443,0.8063137531280518,6.65211246086983e-07,0.5908117294311523,0.0,0.0,0.0,25.0283317565918,25.0,-63.47759628295898,-0.0,64.25012969970703,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91375732421875,0.7396507859230042,0.1138378828763961,0.1028681695461273,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9156494140625,0.55731201171875,0.050000000745058,0.0481898114085197,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9139404296875,0.7123461365699768,0.100483551621437,0.0709705129265785,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9156494140625,0.55731201171875,0.050000000745058,0.0481898114085197,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9141540527344,0.6790176630020142,0.0873363092541694,0.3979997336864471,285.9137268066406,286.75,285.8889465332031,283.6628723144531,285.88385009765625,297.1358642578125,285.91162109375,1.0,0.1816772520542144,1.0,1.0,0.0,1.0,-0.8019092679023743,0.8019086122512817,6.598901336474228e-07,0.5871081948280334,0.0,0.0,0.0,25.022470474243164,25.0,-33.48950958251953,-0.0,63.56745147705078,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9103698730469,0.7406499981880188,0.1144721657037735,0.1033996418118476,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9107666015625,0.5571268796920776,0.050000000745058,0.0481910929083824,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9103698730469,0.7116036415100098,0.1002834811806678,0.0708091333508491,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9107666015625,0.5571268796920776,0.050000000745058,0.0481910929083824,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.910400390625,0.6768364310264587,0.0866706818342208,0.394730657339096,285.9103698730469,286.8500061035156,285.9257202148437,283.6655578613281,285.92059326171875,297.1297607421875,285.9106140136719,1.0,0.1813042610883712,1.0,1.0,0.0,1.0,-0.7984326481819153,0.7984319925308228,6.557076517310634e-07,0.5841847658157349,0.0,0.0,0.0,25.01774406433105,25.0,-8.955161094665527,-0.0,63.03236389160156,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034020,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9234313964844,0.7432354688644409,0.1159624084830284,0.104673683643341,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9215087890625,0.5568747520446777,0.050000000745058,0.0481928400695323,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9231872558594,0.7106306552886963,0.1000384241342544,0.0706035494804382,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9215087890625,0.5568747520446777,0.050000000745058,0.0481928400695323,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9228820800781,0.673466145992279,0.0856262370944023,0.3896335363388061,285.9234619140625,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1217041015625,285.92730712890625,1.0,0.1807872951030731,1.0,1.0,0.0,1.0,-0.7936009764671326,0.79360032081604,6.499305982288206e-07,0.5801400542259216,0.0,0.0,0.0,25.01082229614257,25.0,27.682382583618164,-0.0,62.2938232421875,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9234313964844,0.7432354688644409,0.1159624084830284,0.104673683643341,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9215087890625,0.5568747520446777,0.050000000745058,0.0481928400695323,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9231872558594,0.7106306552886963,0.1000384241342544,0.0706035494804382,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9215087890625,0.5568747520446777,0.050000000745058,0.0481928400695323,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9228820800781,0.673466145992279,0.0856262370944023,0.3896335363388061,285.9234619140625,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1217041015625,285.92730712890625,1.0,0.1807872951030731,1.0,1.0,0.0,1.0,-0.7936009764671326,0.79360032081604,6.499305982288206e-07,0.5801400542259216,0.0,0.0,0.0,25.01082229614257,25.0,27.682382583618164,-0.0,62.2938232421875,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034140,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95611572265625,0.7464527487754822,0.1176969856023788,0.1061801239848136,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525756835937,0.5567383170127869,0.050000000745058,0.0481937862932682,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95562744140625,0.7101919651031494,0.0999539941549301,0.0705191418528556,296.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525756835937,0.5567383170127869,0.050000000745058,0.0481937862932682,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.955078125,0.6710443496704102,0.0848554521799087,0.3859011232852936,285.95611572265625,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1174621582031,285.9624328613281,1.0,0.1804920583963394,1.0,1.0,0.0,1.0,-0.7908300161361694,0.7908293604850769,6.466583499786793e-07,0.5778695344924927,0.0,0.0,0.0,25.006196975708008,25.0,52.423614501953125,-0.0,61.87229537963867,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
