time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12034200,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95611572265625,0.7464527487754822,0.1176969856023788,0.1061801239848136,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525756835937,0.5567383170127869,0.050000000745058,0.0481937862932682,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95562744140625,0.7101919651031494,0.0999539941549301,0.0705191418528556,296.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525756835937,0.5567383170127869,0.050000000745058,0.0481937862932682,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.955078125,0.6710443496704102,0.0848554521799087,0.3859011232852936,285.95611572265625,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1174621582031,285.9624328613281,1.0,0.1804920583963394,1.0,1.0,0.0,1.0,-0.7908300161361694,0.7908293604850769,6.466583499786793e-07,0.5778695344924927,0.0,0.0,0.0,25.006196975708008,25.0,52.423614501953125,-0.0,61.87229537963867,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0023193359375,0.750166654586792,0.1196279823780059,0.1078723520040512,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99761962890625,0.5566840171813965,0.050000000745058,0.0481941662728786,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00164794921875,0.7101498246192932,0.0999884232878685,0.0705240592360496,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99761962890625,0.5566840171813965,0.050000000745058,0.0481941662728786,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.6692683696746826,0.0842712223529815,0.3830892443656921,286.00225830078125,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.1156311035156,286.01031494140625,1.0,0.1803505569696426,1.0,1.0,0.0,1.0,-0.7894927859306335,0.789492130279541,6.451280114561087e-07,0.576854407787323,0.0,0.0,0.0,25.00299835205078,25.0,69.22798156738281,-0.0,61.66834259033203,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0023193359375,0.750166654586792,0.1196279823780059,0.1078723520040512,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99761962890625,0.5566840171813965,0.050000000745058,0.0481941662728786,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00164794921875,0.7101498246192932,0.0999884232878685,0.0705240592360496,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99761962890625,0.5566840171813965,0.050000000745058,0.0481941662728786,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.6692683696746826,0.0842712223529815,0.3830892443656921,286.00225830078125,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.1156311035156,286.01031494140625,1.0,0.1803505569696426,1.0,1.0,0.0,1.0,-0.7894927859306335,0.789492130279541,6.451280114561087e-07,0.576854407787323,0.0,0.0,0.0,25.00299835205078,25.0,69.22798156738281,-0.0,61.66834259033203,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0578308105469,0.7542833685874939,0.1217212080955505,0.1097167283296585,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.05230712890625,0.5566904544830322,0.050000000745058,0.0481941252946853,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0570068359375,0.7104044556617737,0.1001125648617744,0.0705959126353263,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.05230712890625,0.5566904544830322,0.050000000745058,0.0481941252946853,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0560913085937,0.6679484844207764,0.0838191583752632,0.3809218406677246,286.0577087402344,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1153564453125,286.06695556640625,1.0,0.1803199350833892,1.0,1.0,0.0,1.0,-0.7891910076141357,0.7891903519630432,6.44857948373101e-07,0.5767585635185242,0.0,0.0,0.0,25.000688552856445,25.0,80.7367172241211,-0.0,61.620262145996094,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0578308105469,0.7542833685874939,0.1217212080955505,0.1097167283296585,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.05230712890625,0.5566904544830322,0.050000000745058,0.0481941252946853,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0570068359375,0.7104044556617737,0.1001125648617744,0.0705959126353263,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.05230712890625,0.5566904544830322,0.050000000745058,0.0481941252946853,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0560913085937,0.6679484844207764,0.0838191583752632,0.3809218406677246,286.0577087402344,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1153564453125,286.06695556640625,1.0,0.1803199350833892,1.0,1.0,0.0,1.0,-0.7891910076141357,0.7891903519630432,6.44857948373101e-07,0.5767585635185242,0.0,0.0,0.0,25.000688552856445,25.0,80.7367172241211,-0.0,61.620262145996094,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.08819580078125,0.7564727067947388,0.1228213086724281,0.1106886714696884,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0823059082031,0.5567120313644409,0.050000000745058,0.0481939762830734,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872802734375,0.7106209397315979,0.1002020314335823,0.0706521272659301,296.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0823059082031,0.5567120313644409,0.050000000745058,0.0481939762830734,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0863037109375,0.667421281337738,0.083631731569767,0.3800244629383087,286.0880126953125,287.25,286.260498046875,283.7025451660156,286.25518798828125,297.1156311035156,286.0976867675781,1.0,0.1803375482559204,1.0,1.0,0.0,1.0,-0.7893475294113159,0.7893468737602234,6.450977707572747e-07,0.5769853591918945,0.0,0.0,0.0,24.9997615814209,25.0,85.06658935546875,-0.0,61.64236068725586,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.119873046875,0.7587407231330872,0.1239539608359336,0.1116907596588134,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1137084960937,0.5567440986633301,0.050000000745058,0.0481937527656555,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.118896484375,0.7108874917030334,0.1003072038292884,0.070719875395298,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1137084960937,0.5567440986633301,0.050000000745058,0.0481937527656555,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.11785888671875,0.6669673919677734,0.0834656879305839,0.3792294859886169,286.11962890625,287.3500061035156,286.2981872558594,283.7085876464844,286.2928466796875,297.1161193847656,286.1297302246094,1.0,0.1803736686706543,1.0,1.0,0.0,1.0,-0.7896767854690552,0.7896761298179626,6.455482548517466e-07,0.5773664712905884,0.0,0.0,0.0,24.99894523620605,25.0,88.67752838134766,-0.0,61.69037628173828,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1864318847656,0.7634921669960022,0.1263100653886795,0.1137784644961357,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1798095703125,0.556835412979126,0.050000000745058,0.048193123191595,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1853332519531,0.7115500569343567,0.1005591452121734,0.0708857104182243,296.95867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1798095703125,0.556835412979126,0.050000000745058,0.048193123191595,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1842041015625,0.6662470102310181,0.0831885263323783,0.3779002428054809,286.1861267089844,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.1175537109375,286.19677734375,1.0,0.1804941147565841,1.0,1.0,0.0,1.0,-0.7907844185829163,0.7907837629318237,6.469969093814143e-07,0.5785276889801025,0.0,0.0,0.0,24.997562408447266,25.0,94.24620056152344,-0.0,61.85393142700195,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1864318847656,0.7634921669960022,0.1263100653886795,0.1137784644961357,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1798095703125,0.556835412979126,0.050000000745058,0.048193123191595,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1853332519531,0.7115500569343567,0.1005591452121734,0.0708857104182243,296.95867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1798095703125,0.556835412979126,0.050000000745058,0.048193123191595,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1842041015625,0.6662470102310181,0.0831885263323783,0.3779002428054809,286.1861267089844,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.1175537109375,286.19677734375,1.0,0.1804941147565841,1.0,1.0,0.0,1.0,-0.7907844185829163,0.7907837629318237,6.469969093814143e-07,0.5785276889801025,0.0,0.0,0.0,24.997562408447266,25.0,94.24620056152344,-0.0,61.85393142700195,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2562561035156,0.7685036659240723,0.1287789493799209,0.1159693524241447,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2492370605469,0.556958019733429,0.050000000745058,0.048192273825407,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2550354003906,0.7123593091964722,0.1008599922060966,0.0710868835449218,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2492370605469,0.556958019733429,0.050000000745058,0.048192273825407,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2537841796875,0.6657378077507019,0.0829735472798347,0.376863569021225,286.2558288574219,287.54998779296875,286.45001220703125,283.73779296875,286.4446105957031,297.11944580078125,286.2668762207031,1.0,0.1806701272726059,1.0,1.0,0.0,1.0,-0.7924089431762695,0.7924083471298218,6.490739110631694e-07,0.5801404714584351,0.0,0.0,0.0,24.996416091918945,25.0,98.22390747070312,-0.0,62.09558868408203,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2562561035156,0.7685036659240723,0.1287789493799209,0.1159693524241447,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2492370605469,0.556958019733429,0.050000000745058,0.048192273825407,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2550354003906,0.7123593091964722,0.1008599922060966,0.0710868835449218,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2492370605469,0.556958019733429,0.050000000745058,0.048192273825407,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2537841796875,0.6657378077507019,0.0829735472798347,0.376863569021225,286.2558288574219,287.54998779296875,286.45001220703125,283.73779296875,286.4446105957031,297.11944580078125,286.2668762207031,1.0,0.1806701272726059,1.0,1.0,0.0,1.0,-0.7924089431762695,0.7924083471298218,6.490739110631694e-07,0.5801404714584351,0.0,0.0,0.0,24.996416091918945,25.0,98.22390747070312,-0.0,62.09558868408203,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3284606933594,0.7737467288970947,0.1313521713018417,0.1182551532983779,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3211364746094,0.5571092367172241,0.050000000745058,0.0481912307441234,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3271179199219,0.7132930755615234,0.1012038141489029,0.0713187903165817,296.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3211364746094,0.5571092367172241,0.050000000745058,0.0481912307441234,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3258056640625,0.6654064655303955,0.0828107520937919,0.3760697543621063,286.32794189453125,287.6499938964844,286.5265197753906,283.7543029785156,286.52197265625,297.1216125488281,286.3392944335937,1.0,0.1808937788009643,1.0,1.0,0.0446419902145862,1.0,-0.7944753170013428,0.7943978309631348,7.74332947912626e-05,0.5820801258087158,0.0,0.0,0.0,24.995424270629883,25.0,101.32359313964844,-0.0,62.40458297729492,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3284606933594,0.7737467288970947,0.1313521713018417,0.1182551532983779,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3211364746094,0.5571092367172241,0.050000000745058,0.0481912307441234,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3271179199219,0.7132930755615234,0.1012038141489029,0.0713187903165817,296.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3211364746094,0.5571092367172241,0.050000000745058,0.0481912307441234,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3258056640625,0.6654064655303955,0.0828107520937919,0.3760697543621063,286.32794189453125,287.6499938964844,286.5265197753906,283.7543029785156,286.52197265625,297.1216125488281,286.3392944335937,1.0,0.1808937788009643,1.0,1.0,0.0446419902145862,1.0,-0.7944753170013428,0.7943978309631348,7.74332947912626e-05,0.5820801258087158,0.0,0.0,0.0,24.995424270629883,25.0,101.32359313964844,-0.0,62.40458297729492,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40460205078125,0.7792012095451355,0.1340277045965194,0.1206326931715011,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.39654541015625,0.5572863817214966,0.050000000745058,0.0481900125741958,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4030456542969,0.7143388390541077,0.1015889123082161,0.0715794637799263,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39654541015625,0.5572863817214966,0.050000000745058,0.0481900125741958,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4015808105469,0.6652344465255737,0.0826954245567321,0.3754923045635223,286.4039611816406,287.75,286.603271484375,283.7701416015625,286.62799072265625,297.1239624023437,286.41680908203125,1.0,0.181159496307373,1.0,1.0,0.0892839804291725,1.0,-0.7969455718994141,0.7942025661468506,0.0027429906185716,0.5818448066711426,0.0,0.0,0.0,24.994569778442383,25.0,110.97297668457033,-0.0,62.77479934692383,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40460205078125,0.7792012095451355,0.1340277045965194,0.1206326931715011,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.39654541015625,0.5572863817214966,0.050000000745058,0.0481900125741958,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4030456542969,0.7143388390541077,0.1015889123082161,0.0715794637799263,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39654541015625,0.5572863817214966,0.050000000745058,0.0481900125741958,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4015808105469,0.6652344465255737,0.0826954245567321,0.3754923045635223,286.4039611816406,287.75,286.603271484375,283.7701416015625,286.62799072265625,297.1239624023437,286.41680908203125,1.0,0.181159496307373,1.0,1.0,0.0892839804291725,1.0,-0.7969455718994141,0.7942025661468506,0.0027429906185716,0.5818448066711426,0.0,0.0,0.0,24.994569778442383,25.0,110.97297668457033,-0.0,62.77479934692383,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.450927734375,0.7820038199424744,0.1354108154773712,0.1218583136796951,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4410095214844,0.557380199432373,0.050000000745058,0.0481893643736839,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4489440917969,0.7149022817611694,0.1018014550209045,0.0717218816280365,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4410095214844,0.557380199432373,0.050000000745058,0.0481893643736839,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4471130371094,0.6652045845985413,0.082657940685749,0.375286340713501,286.4500732421875,287.75,286.6417236328125,283.7778625488281,286.7452697753906,297.125244140625,286.4668273925781,1.0,0.1813062727451324,1.0,1.0,0.1116049736738205,1.0,-0.7983387112617493,0.7887747883796692,0.009563909843564,0.5764214396476746,0.0,0.0,0.0,24.994178771972656,25.0,134.25103759765625,-0.0,62.98208236694336,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.51715087890625,0.7848780155181885,0.1368463039398193,0.1231204569339752,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5023803710937,0.5574756860733032,0.050000000745058,0.0481887087225914,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5140380859375,0.7155094146728516,0.1020414680242538,0.0718782693147659,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5023803710937,0.5574756860733032,0.050000000745058,0.0481887087225914,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.51129150390625,0.665226399898529,0.0826439559459686,0.3751616775989532,286.5157470703125,287.8500061035156,286.68023681640625,283.7854309082031,286.9701232910156,297.12664794921875,286.54205322265625,1.0,0.1814657747745514,1.0,1.0,0.1367730945348739,1.0,-0.7998899221420288,0.7747882604598999,0.0251016449183225,0.5624668002128601,0.0,0.0,0.0,24.993682861328125,25.0,191.8970489501953,-0.0,63.2099723815918,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7576904296875,0.7911952137947083,0.1400436908006668,0.1258801221847534,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.729248046875,0.5577484369277954,0.050000000745058,0.0481868386268615,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7518615722656,0.7171339988708496,0.1027154773473739,0.0722964406013488,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.729248046875,0.5577484369277954,0.050000000745058,0.0481868386268615,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7466125488281,0.6656908988952637,0.082770712673664,0.3754583597183227,286.75494384765625,287.95001220703125,286.75738525390625,283.8001708984375,287.421142578125,297.130615234375,286.797119140625,1.0,0.1819077283143997,1.0,1.0,0.1871093362569809,1.0,-0.804054856300354,0.7507542967796326,0.0533005036413669,0.5383082032203674,0.0,0.0,0.0,24.99067687988281,25.0,330.754638671875,-0.0,63.82887268066406,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7576904296875,0.7911952137947083,0.1400436908006668,0.1258801221847534,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.729248046875,0.5577484369277954,0.050000000745058,0.0481868386268615,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7518615722656,0.7171339988708496,0.1027154773473739,0.0722964406013488,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.729248046875,0.5577484369277954,0.050000000745058,0.0481868386268615,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7466125488281,0.6656908988952637,0.082770712673664,0.3754583597183227,286.75494384765625,287.95001220703125,286.75738525390625,283.8001708984375,287.421142578125,297.130615234375,286.797119140625,1.0,0.1819077283143997,1.0,1.0,0.1871093362569809,1.0,-0.804054856300354,0.7507542967796326,0.0533005036413669,0.5383082032203674,0.0,0.0,0.0,24.99067687988281,25.0,330.754638671875,-0.0,63.82887268066406,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.03912353515625,0.7985231876373291,0.1437125653028488,0.1290700435638427,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0080871582031,0.558159589767456,0.050000000745058,0.0481840334832668,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0326232910156,0.719534158706665,0.1036882922053337,0.0729244351387023,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0080871582031,0.558159589767456,0.050000000745058,0.0481840334832668,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.02685546875,0.6669801473617554,0.0831465497612953,0.3768587410449981,287.035888671875,288.04998779296875,286.8346862792969,283.814453125,287.82568359375,297.13653564453125,287.0822448730469,1.0,0.1825764924287796,1.0,1.0,0.2374455630779266,1.0,-0.8103103637695312,0.7299692034721375,0.0803411528468132,0.5170055627822876,0.0,0.0,0.0,24.986310958862305,25.0,399.7032775878906,-0.0,64.77410125732422,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.03912353515625,0.7985231876373291,0.1437125653028488,0.1290700435638427,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0080871582031,0.558159589767456,0.050000000745058,0.0481840334832668,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0326232910156,0.719534158706665,0.1036882922053337,0.0729244351387023,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0080871582031,0.558159589767456,0.050000000745058,0.0481840334832668,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.02685546875,0.6669801473617554,0.0831465497612953,0.3768587410449981,287.035888671875,288.04998779296875,286.8346862792969,283.814453125,287.82568359375,297.13653564453125,287.0822448730469,1.0,0.1825764924287796,1.0,1.0,0.2374455630779266,1.0,-0.8103103637695312,0.7299692034721375,0.0803411528468132,0.5170055627822876,0.0,0.0,0.0,24.986310958862305,25.0,399.7032775878906,-0.0,64.77410125732422,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.36846923828125,0.8067962527275085,0.1479046195745468,0.1326997727155685,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.331787109375,0.5586965084075928,0.050000000745058,0.048180378973484,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3606872558594,0.7226047515869141,0.1049366518855094,0.073742926120758,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.331787109375,0.5586965084075928,0.050000000745058,0.048180378973484,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3539428710937,0.6690528988838196,0.0837594419717788,0.3793111443519592,287.3644104003906,288.1499938964844,286.9121398925781,283.828369140625,288.25640869140625,297.1440734863281,287.4170227050781,1.0,0.1834676414728164,1.0,1.0,0.2780537009239197,1.0,-0.8185828924179077,0.7086526155471802,0.1099302843213081,0.4947899580001831,0.0,0.0,0.0,24.9816951751709,25.0,464.58544921875,-0.0,66.04478454589844,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035520,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.36846923828125,0.8067962527275085,0.1479046195745468,0.1326997727155685,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.331787109375,0.5586965084075928,0.050000000745058,0.048180378973484,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3606872558594,0.7226047515869141,0.1049366518855094,0.073742926120758,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.331787109375,0.5586965084075928,0.050000000745058,0.048180378973484,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3539428710937,0.6690528988838196,0.0837594419717788,0.3793111443519592,287.3644104003906,288.1499938964844,286.9121398925781,283.828369140625,288.25640869140625,297.1440734863281,287.4170227050781,1.0,0.1834676414728164,1.0,1.0,0.2780537009239197,1.0,-0.8185828924179077,0.7086526155471802,0.1099302843213081,0.4947899580001831,0.0,0.0,0.0,24.9816951751709,25.0,464.58544921875,-0.0,66.04478454589844,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7440185546875,0.8156768083572388,0.1526174843311309,0.136810153722763,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7010803222656,0.5593664050102234,0.050000000745058,0.0481758527457714,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7347717285156,0.726361870765686,0.1064755246043205,0.0747617185115814,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7010803222656,0.5593664050102234,0.050000000745058,0.0481758527457714,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7268981933594,0.6719598770141602,0.0846261233091354,0.3828806579113006,287.73895263671875,288.25,286.9896850585937,283.8419494628906,288.7524108886719,297.1586303710937,287.7991027832031,1.0,0.184595912694931,1.0,1.0,0.3186618387699127,1.0,-0.8290113210678101,0.6825771331787109,0.1464342027902603,0.4673995077610016,0.0,0.0,0.0,24.97685813903809,25.0,533.6311645507812,-0.0,67.6753158569336,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035640,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7440185546875,0.8156768083572388,0.1526174843311309,0.136810153722763,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7010803222656,0.5593664050102234,0.050000000745058,0.0481758527457714,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7347717285156,0.726361870765686,0.1064755246043205,0.0747617185115814,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7010803222656,0.5593664050102234,0.050000000745058,0.0481758527457714,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7268981933594,0.6719598770141602,0.0846261233091354,0.3828806579113006,287.73895263671875,288.25,286.9896850585937,283.8419494628906,288.7524108886719,297.1586303710937,287.7991027832031,1.0,0.184595912694931,1.0,1.0,0.3186618387699127,1.0,-0.8290113210678101,0.6825771331787109,0.1464342027902603,0.4673995077610016,0.0,0.0,0.0,24.97685813903809,25.0,533.6311645507812,-0.0,67.6753158569336,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035700,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9534912109375,0.8202880024909973,0.1551664173603058,0.1390350759029388,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9069519042969,0.5597549080848694,0.050000000745058,0.0481732375919818,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.94342041015625,0.7285131216049194,0.107363685965538,0.0753509849309921,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9069519042969,0.5597549080848694,0.050000000745058,0.0481732375919818,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9349670410156,0.6737492680549622,0.0851630717515945,0.385114461183548,287.9479064941406,288.25,287.02850341796875,283.8486633300781,289.0246276855469,297.1701354980469,288.0119934082031,1.0,0.1852539777755737,1.0,1.0,0.3389659225940704,1.0,-0.8350631594657898,0.6678294539451599,0.1672337055206298,0.4518231153488159,0.0,0.0,0.0,24.974294662475582,25.0,571.8204956054688,-0.0,68.63601684570312,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1731262207031,0.8250827193260193,0.1578498631715774,0.1413789093494415,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1248474121094,0.5601970553398132,0.050000000745058,0.0481702797114849,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.162841796875,0.7308794260025024,0.1083371713757515,0.0759983137249946,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1248474121094,0.5601970553398132,0.050000000745058,0.0481702797114849,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1541748046875,0.6757964491844177,0.0857740342617034,0.3876717984676361,288.1673278808594,288.3500061035156,287.0673522949219,283.85528564453125,289.1773681640625,297.18243408203125,288.2290954589844,1.0,0.1859872937202453,1.0,1.0,0.3459056317806244,1.0,-0.8417147994041443,0.6649999022483826,0.1767149269580841,0.4479818642139435,0.0,0.0,0.0,24.971391677856445,25.0,577.4064331054688,-0.0,69.70912170410156,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.551025390625,0.8351316452026367,0.1634620577096939,0.1463457942008972,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5108337402344,0.5611833333969116,0.050000000745058,0.0481637194752693,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.54254150390625,0.7361174821853638,0.1104513779282569,0.0774362608790397,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5108337402344,0.5611833333969116,0.050000000745058,0.0481637194752693,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.53546142578125,0.6805176734924316,0.0871564075350761,0.3936259746551513,288.54608154296875,288.45001220703125,287.14508056640625,283.86846923828125,289.42352294921875,297.2082824707031,288.5964660644531,1.0,0.1876248568296432,1.0,1.0,0.3597850501537323,1.0,-0.85653156042099,0.66145920753479,0.1950723826885223,0.4420746266841888,0.0,0.0,0.0,24.96662712097168,25.0,517.6676635742188,-0.0,72.14842224121094,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.551025390625,0.8351316452026367,0.1634620577096939,0.1463457942008972,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5108337402344,0.5611833333969116,0.050000000745058,0.0481637194752693,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.54254150390625,0.7361174821853638,0.1104513779282569,0.0774362608790397,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5108337402344,0.5611833333969116,0.050000000745058,0.0481637194752693,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.53546142578125,0.6805176734924316,0.0871564075350761,0.3936259746551513,288.54608154296875,288.45001220703125,287.14508056640625,283.86846923828125,289.42352294921875,297.2082824707031,288.5964660644531,1.0,0.1876248568296432,1.0,1.0,0.3597850501537323,1.0,-0.85653156042099,0.66145920753479,0.1950723826885223,0.4420746266841888,0.0,0.0,0.0,24.96662712097168,25.0,517.6676635742188,-0.0,72.14842224121094,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035940,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8890075683594,0.8455502390861511,0.1692491322755813,0.1514934003353119,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8513488769531,0.5622507333755493,0.050000000745058,0.0481566898524761,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8810119628906,0.74172043800354,0.11268001049757,0.078969731926918,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8513488769531,0.5622507333755493,0.050000000745058,0.0481566898524761,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8745422363281,0.6857201457023621,0.08866548538208,0.4002353847026825,288.8842163085937,288.54998779296875,287.22283935546875,283.88153076171875,289.672607421875,297.23419189453125,288.9301452636719,1.0,0.1893988400697708,1.0,1.0,0.3736644685268402,1.0,-0.8724654316902161,0.6578312516212463,0.2146341949701309,0.4358256757259369,0.0,0.0,0.0,24.96372032165528,25.0,470.01861572265625,-0.0,74.84601593017578,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8890075683594,0.8455502390861511,0.1692491322755813,0.1514934003353119,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8513488769531,0.5622507333755493,0.050000000745058,0.0481566898524761,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8810119628906,0.74172043800354,0.11268001049757,0.078969731926918,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8513488769531,0.5622507333755493,0.050000000745058,0.0481566898524761,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8745422363281,0.6857201457023621,0.08866548538208,0.4002353847026825,288.8842163085937,288.54998779296875,287.22283935546875,283.88153076171875,289.672607421875,297.23419189453125,288.9301452636719,1.0,0.1893988400697708,1.0,1.0,0.3736644685268402,1.0,-0.8724654316902161,0.6578312516212463,0.2146341949701309,0.4358256757259369,0.0,0.0,0.0,24.96372032165528,25.0,470.01861572265625,-0.0,74.84601593017578,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036060,297.46856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1537475585937,0.8563732504844666,0.1751425564289093,0.1567682921886444,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.13006591796875,0.563414990901947,0.050000000745058,0.0481491051614284,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.14910888671875,0.7476204037666321,0.1149652153253555,0.0805592015385627,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.13006591796875,0.563414990901947,0.050000000745058,0.0481491051614284,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.145263671875,0.6912568807601929,0.0902469158172607,0.4072577059268951,289.1509094238281,288.6499938964844,287.3006286621094,283.89459228515625,289.6141662597656,297.2596435546875,289.1754150390625,1.0,0.1912812292575836,1.0,1.0,0.360426664352417,1.0,-0.88911372423172,0.6833116412162781,0.2058020383119583,0.458391785621643,0.0,0.0,0.0,24.961605072021484,25.0,328.519287109375,-0.0,77.75868225097656,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.46856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1537475585937,0.8563732504844666,0.1751425564289093,0.1567682921886444,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.13006591796875,0.563414990901947,0.050000000745058,0.0481491051614284,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.14910888671875,0.7476204037666321,0.1149652153253555,0.0805592015385627,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.13006591796875,0.563414990901947,0.050000000745058,0.0481491051614284,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.145263671875,0.6912568807601929,0.0902469158172607,0.4072577059268951,289.1509094238281,288.6499938964844,287.3006286621094,283.89459228515625,289.6141662597656,297.2596435546875,289.1754150390625,1.0,0.1912812292575836,1.0,1.0,0.360426664352417,1.0,-0.88911372423172,0.6833116412162781,0.2058020383119583,0.458391785621643,0.0,0.0,0.0,24.961605072021484,25.0,328.519287109375,-0.0,77.75868225097656,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036180,297.4844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.28564453125,0.8670004606246948,0.1807992756366729,0.1619055420160293,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2733764648437,0.564556896686554,0.050000000745058,0.0481417439877986,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2832336425781,0.75333172082901,0.1170916184782981,0.0820765346288681,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2733764648437,0.564556896686554,0.050000000745058,0.0481417439877986,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2812805175781,0.6965911984443665,0.0917309150099754,0.4140453338623047,289.2841491699219,288.75,287.3783874511719,283.9076843261719,289.5269775390625,297.2820129394531,289.2966613769531,1.0,0.1931133419275283,1.0,1.0,0.3471888601779938,1.0,-0.9052296876907348,0.7095491886138916,0.1956804990768432,0.4818297326564789,0.0,0.0,0.0,24.9626693725586,25.0,185.3727264404297,-0.0,80.6640625,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.4844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.28564453125,0.8670004606246948,0.1807992756366729,0.1619055420160293,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2733764648437,0.564556896686554,0.050000000745058,0.0481417439877986,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2832336425781,0.75333172082901,0.1170916184782981,0.0820765346288681,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2733764648437,0.564556896686554,0.050000000745058,0.0481417439877986,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2812805175781,0.6965911984443665,0.0917309150099754,0.4140453338623047,289.2841491699219,288.75,287.3783874511719,283.9076843261719,289.5269775390625,297.2820129394531,289.2966613769531,1.0,0.1931133419275283,1.0,1.0,0.3471888601779938,1.0,-0.9052296876907348,0.7095491886138916,0.1956804990768432,0.4818297326564789,0.0,0.0,0.0,24.9626693725586,25.0,185.3727264404297,-0.0,80.6640625,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
