time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12036300,297.4905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3240661621094,0.8721107840538025,0.1835122555494308,0.1643705368041992,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.31561279296875,0.5651000142097473,0.050000000745058,0.0481382682919502,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.32244873046875,0.7560024261474609,0.1180677935481071,0.0827769637107849,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.31561279296875,0.5651000142097473,0.050000000745058,0.0481382682919502,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.32110595703125,0.6990524530410767,0.0924080833792686,0.4171723127365112,289.32305908203125,288.75,287.4172668457031,283.9142761230469,289.48504638671875,297.2918701171875,289.331298828125,1.0,0.19397634267807,1.0,1.0,0.3405699431896209,1.0,-0.9127737283706664,0.7223230600357056,0.1904506832361221,0.4933216869831085,0.0,0.0,0.0,24.96397590637207,25.0,130.7514190673828,-0.0,82.05323791503906,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.34600830078125,0.8770886063575745,0.1861523538827896,0.1667693704366684,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3417663574219,0.5656297206878662,0.050000000745058,0.0481348969042301,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3453369140625,0.7585470676422119,0.1189848706126213,0.0834364965558052,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3417663574219,0.5656297206878662,0.050000000745058,0.0481348969042301,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3447265625,0.701366126537323,0.0930375382304191,0.4200929403305053,289.3456115722656,288.8500061035156,287.4561462402344,283.9209289550781,289.3930358886719,297.3009338378906,289.3476867675781,1.0,0.1948027163743972,1.0,1.0,0.3284783661365509,1.0,-0.9199419021606444,0.7403112649917603,0.1796306818723678,0.5100902318954468,0.0,0.0,0.0,24.96541976928711,25.0,71.4088134765625,-0.0,83.39287567138672,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.50146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.31640625,0.886504590511322,0.1911412179470062,0.1713312268257141,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.32281494140625,0.5666095018386841,0.050000000745058,0.048128705471754,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.31787109375,0.7631499171257019,0.1205981820821762,0.0846135541796684,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.32281494140625,0.5666095018386841,0.050000000745058,0.048128705471754,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3189697265625,0.7054380178451538,0.0941143184900283,0.4251872301101684,289.3173522949219,288.95001220703125,287.5338439941406,283.93438720703125,289.19970703125,297.3164367675781,289.30908203125,1.0,0.1963057667016983,1.0,1.0,0.3042952120304107,1.0,-0.9329298734664916,0.7752880454063416,0.1576418280601501,0.5429408550262451,0.0,0.0,0.0,24.96930694580078,25.0,-42.91976547241211,-0.0,85.86524963378906,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.50146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.31640625,0.886504590511322,0.1911412179470062,0.1713312268257141,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.32281494140625,0.5666095018386841,0.050000000745058,0.048128705471754,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.31787109375,0.7631499171257019,0.1205981820821762,0.0846135541796684,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.32281494140625,0.5666095018386841,0.050000000745058,0.048128705471754,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3189697265625,0.7054380178451538,0.0941143184900283,0.4251872301101684,289.3173522949219,288.95001220703125,287.5338439941406,283.93438720703125,289.19970703125,297.3164367675781,289.30908203125,1.0,0.1963057667016983,1.0,1.0,0.3042952120304107,1.0,-0.9329298734664916,0.7752880454063416,0.1576418280601501,0.5429408550262451,0.0,0.0,0.0,24.96930694580078,25.0,-42.91976547241211,-0.0,85.86524963378906,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.234375,0.8950433135032654,0.1957284361124038,0.1755273938179016,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2456970214844,0.5674557685852051,0.050000000745058,0.048123400658369,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.23681640625,0.7669760584831238,0.1219000220298767,0.085573062300682,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2456970214844,0.5674557685852051,0.050000000745058,0.048123400658369,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2386474609375,0.7086414694786072,0.0949226096272468,0.4290957748889923,289.2359619140625,289.04998779296875,287.6114501953125,283.9481811523437,289.0287170410156,297.3285827636719,289.22320556640625,1.0,0.1975716799497604,1.0,1.0,0.2801120579242706,1.0,-0.9437968730926514,0.8072154521942139,0.1365814208984375,0.5732429623603821,0.0,0.0,0.0,24.97405242919922,25.0,-113.14754486083984,-0.0,87.97982025146484,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.234375,0.8950433135032654,0.1957284361124038,0.1755273938179016,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2456970214844,0.5674557685852051,0.050000000745058,0.048123400658369,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.23681640625,0.7669760584831238,0.1219000220298767,0.085573062300682,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2456970214844,0.5674557685852051,0.050000000745058,0.048123400658369,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2386474609375,0.7086414694786072,0.0949226096272468,0.4290957748889923,289.2359619140625,289.04998779296875,287.6114501953125,283.9481811523437,289.0287170410156,297.3285827636719,289.22320556640625,1.0,0.1975716799497604,1.0,1.0,0.2801120579242706,1.0,-0.9437968730926514,0.8072154521942139,0.1365814208984375,0.5732429623603821,0.0,0.0,0.0,24.97405242919922,25.0,-113.14754486083984,-0.0,87.97982025146484,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.5010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1478576660156,0.9028090238571168,0.2000266015529632,0.179429143667221,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1565856933594,0.5681676864624023,0.050000000745058,0.0481189712882041,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.14959716796875,0.7700945734977722,0.1229517087340354,0.0863425955176353,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1565856933594,0.5681676864624023,0.050000000745058,0.0481189712882041,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.15093994140625,0.7109990119934082,0.0954964086413383,0.431891530752182,289.1490173339844,289.1499938964844,287.68896484375,283.9623413085937,288.98907470703125,297.3386535644531,289.1405944824219,1.0,0.1986155807971954,1.0,1.0,0.269269198179245,1.0,-0.9527490139007568,0.8246774673461914,0.1280715018510818,0.5895806550979614,0.0,0.0,0.0,24.97847366333008,25.0,-109.4642562866211,-0.0,89.74706268310547,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.5010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1478576660156,0.9028090238571168,0.2000266015529632,0.179429143667221,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1565856933594,0.5681676864624023,0.050000000745058,0.0481189712882041,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.14959716796875,0.7700945734977722,0.1229517087340354,0.0863425955176353,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1565856933594,0.5681676864624023,0.050000000745058,0.0481189712882041,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.15093994140625,0.7109990119934082,0.0954964086413383,0.431891530752182,289.1490173339844,289.1499938964844,287.68896484375,283.9623413085937,288.98907470703125,297.3386535644531,289.1405944824219,1.0,0.1986155807971954,1.0,1.0,0.269269198179245,1.0,-0.9527490139007568,0.8246774673461914,0.1280715018510818,0.5895806550979614,0.0,0.0,0.0,24.97847366333008,25.0,-109.4642562866211,-0.0,89.74706268310547,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0896911621094,0.9105504155158995,0.2042544037103653,0.1832229942083358,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0963134765625,0.5688191652297974,0.050000000745058,0.0481149442493915,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.091064453125,0.7728455662727356,0.1238903701305389,0.0870097875595092,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0963134765625,0.5688191652297974,0.050000000745058,0.0481149442493915,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.09210205078125,0.7128372192382812,0.0959351733326911,0.4339669048786163,289.0906066894531,289.25,287.766357421875,283.9769897460937,288.96636962890625,297.3486633300781,289.083984375,1.0,0.1995362639427185,1.0,1.0,0.2584263682365417,1.0,-0.9605847597122192,0.840541660785675,0.1200430914759635,0.604555606842041,0.0,0.0,0.0,24.98098373413086,25.0,-86.48430633544922,-0.0,91.31377410888672,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0896911621094,0.9105504155158995,0.2042544037103653,0.1832229942083358,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0963134765625,0.5688191652297974,0.050000000745058,0.0481149442493915,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.091064453125,0.7728455662727356,0.1238903701305389,0.0870097875595092,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0963134765625,0.5688191652297974,0.050000000745058,0.0481149442493915,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.09210205078125,0.7128372192382812,0.0959351733326911,0.4339669048786163,289.0906066894531,289.25,287.766357421875,283.9769897460937,288.96636962890625,297.3486633300781,289.083984375,1.0,0.1995362639427185,1.0,1.0,0.2584263682365417,1.0,-0.9605847597122192,0.840541660785675,0.1200430914759635,0.604555606842041,0.0,0.0,0.0,24.98098373413086,25.0,-86.48430633544922,-0.0,91.31377410888672,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.06512451171875,0.914545476436615,0.2063638567924499,0.1851131618022918,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0710754394531,0.5691337585449219,0.050000000745058,0.0481130070984363,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0663452148437,0.774158239364624,0.124339111149311,0.0873259529471397,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0710754394531,0.5691337585449219,0.050000000745058,0.0481130070984363,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0672607421875,0.7136453986167908,0.0961234793066978,0.4348453879356384,289.06591796875,289.25,287.80499267578125,283.9845275878906,288.95709228515625,297.35382080078125,289.06005859375,1.0,0.1999720931053161,1.0,1.0,0.2530049383640289,1.0,-0.9642826914787292,0.8481738567352295,0.1161088198423385,0.6117768287658691,0.0,0.0,0.0,24.98173713684082,25.0,-76.30506896972656,-0.0,92.05960845947266,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.4969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0462951660156,0.9185737371444702,0.2084757685661316,0.1870028227567672,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0502319335937,0.5694341659545898,0.050000000745058,0.0481111630797386,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0469665527344,0.7754346132278442,0.1247804164886474,0.0876350775361061,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0502319335937,0.5694341659545898,0.050000000745058,0.0481111630797386,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.04754638671875,0.7143921852111816,0.0962975546717643,0.4356484711170196,289.0467224121094,289.3500061035156,287.8435974121094,283.9922180175781,289.0045166015625,297.3591613769531,289.0445556640625,1.0,0.2003929764032364,1.0,1.0,0.2558172047138214,1.0,-0.9678813219070436,0.849230170249939,0.1186512038111686,0.6124610304832458,0.0,0.0,0.0,24.98238945007324,25.0,-50.98976135253906,-0.0,92.7860107421875,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.49658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0626525878906,0.9268485903739928,0.2128291875123977,0.190855473279953,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0585327148437,0.5700457692146301,0.050000000745058,0.0481074266135692,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0616760253906,0.7780469655990601,0.1257120966911316,0.0882679522037506,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0585327148437,0.5700457692146301,0.050000000745058,0.0481074266135692,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0609741210937,0.715860903263092,0.0966588258743286,0.4372141361236572,289.0619812011719,289.45001220703125,287.920654296875,284.00811767578125,289.1245422363281,297.3711853027344,289.0669860839844,1.0,0.2012468427419662,1.0,1.0,0.2614417970180511,1.0,-0.975135087966919,0.8503425717353821,0.1247924864292144,0.6127514839172363,0.0,0.0,0.0,24.982322692871094,25.0,20.18194961547852,-0.0,94.2603759765625,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.49658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0626525878906,0.9268485903739928,0.2128291875123977,0.190855473279953,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0585327148437,0.5700457692146301,0.050000000745058,0.0481074266135692,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0616760253906,0.7780469655990601,0.1257120966911316,0.0882679522037506,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0585327148437,0.5700457692146301,0.050000000745058,0.0481074266135692,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0609741210937,0.715860903263092,0.0966588258743286,0.4372141361236572,289.0619812011719,289.45001220703125,287.920654296875,284.00811767578125,289.1245422363281,297.3711853027344,289.0669860839844,1.0,0.2012468427419662,1.0,1.0,0.2614417970180511,1.0,-0.975135087966919,0.8503425717353821,0.1247924864292144,0.6127514839172363,0.0,0.0,0.0,24.982322692871094,25.0,20.18194961547852,-0.0,94.2603759765625,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1163330078125,0.9355422258377076,0.217426523566246,0.1949171721935272,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.10845947265625,0.5707133412361145,0.050000000745058,0.0481033697724342,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.11456298828125,0.7809650301933289,0.1267692148685455,0.0889798104763031,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.10845947265625,0.5707133412361145,0.050000000745058,0.0481033697724342,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.11328125,0.717512845993042,0.097094140946865,0.4390527606010437,289.1151123046875,289.54998779296875,287.9975280761719,284.0247802734375,289.24566650390625,297.3856811523437,289.12353515625,1.0,0.2021834552288055,1.0,1.0,0.2670663595199585,1.0,-0.9830612540245056,0.8517895936965942,0.1312716454267501,0.6130958199501038,0.0,0.0,0.0,24.98074150085449,25.0,71.17578125,-0.0,95.88899993896484,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1163330078125,0.9355422258377076,0.217426523566246,0.1949171721935272,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.10845947265625,0.5707133412361145,0.050000000745058,0.0481033697724342,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.11456298828125,0.7809650301933289,0.1267692148685455,0.0889798104763031,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.10845947265625,0.5707133412361145,0.050000000745058,0.0481033697724342,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.11328125,0.717512845993042,0.097094140946865,0.4390527606010437,289.1151123046875,289.54998779296875,287.9975280761719,284.0247802734375,289.24566650390625,297.3856811523437,289.12353515625,1.0,0.2021834552288055,1.0,1.0,0.2670663595199585,1.0,-0.9830612540245056,0.8517895936965942,0.1312716454267501,0.6130958199501038,0.0,0.0,0.0,24.98074150085449,25.0,71.17578125,-0.0,95.88899993896484,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.5029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2099304199219,0.9444835782051086,0.2222733050584793,0.1991931051015854,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1952514648437,0.571431577205658,0.050000000745058,0.0480990335345268,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.20660400390625,0.7842274308204651,0.1279688626527786,0.089786060154438,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1952514648437,0.571431577205658,0.050000000745058,0.0480990335345268,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2042236328125,0.7194092869758606,0.0976289063692092,0.4413013458251953,289.2076416015625,289.6499938964844,288.0741882324219,284.04229736328125,289.45172119140625,297.40240478515625,289.2232666015625,1.0,0.2032204270362854,1.0,1.0,0.282829612493515,1.0,-0.9918491840362548,0.8442354202270508,0.1476137489080429,0.6041325926780701,0.0,0.0,0.0,24.97866439819336,25.0,137.82847595214844,-0.0,97.71331787109376,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.5029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2099304199219,0.9444835782051086,0.2222733050584793,0.1991931051015854,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1952514648437,0.571431577205658,0.050000000745058,0.0480990335345268,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.20660400390625,0.7842274308204651,0.1279688626527786,0.089786060154438,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1952514648437,0.571431577205658,0.050000000745058,0.0480990335345268,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2042236328125,0.7194092869758606,0.0976289063692092,0.4413013458251953,289.2076416015625,289.6499938964844,288.0741882324219,284.04229736328125,289.45172119140625,297.40240478515625,289.2232666015625,1.0,0.2032204270362854,1.0,1.0,0.282829612493515,1.0,-0.9918491840362548,0.8442354202270508,0.1476137489080429,0.6041325926780701,0.0,0.0,0.0,24.97866439819336,25.0,137.82847595214844,-0.0,97.71331787109376,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.5101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.354248046875,0.9537166357040404,0.227477416396141,0.2037662863731384,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3343811035156,0.5722452402114868,0.050000000745058,0.0480941571295261,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.349853515625,0.7879981398582458,0.1293741017580032,0.090724803507328,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3343811035156,0.5722452402114868,0.050000000745058,0.0480941571295261,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3467102050781,0.7216993570327759,0.0983169078826904,0.4441753029823303,289.3511962890625,289.75,288.15057373046875,284.0607604980469,289.6742248535156,297.4221496582031,289.3710632324219,1.0,0.204413428902626,1.0,1.0,0.2985928654670715,1.0,-1.0019018650054932,0.8360723853111267,0.16582952439785,0.5940872430801392,0.0,0.0,0.0,24.97547912597656,25.0,197.8451995849609,-0.0,99.8309326171875,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.5101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.354248046875,0.9537166357040404,0.227477416396141,0.2037662863731384,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3343811035156,0.5722452402114868,0.050000000745058,0.0480941571295261,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.349853515625,0.7879981398582458,0.1293741017580032,0.090724803507328,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3343811035156,0.5722452402114868,0.050000000745058,0.0480941571295261,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3467102050781,0.7216993570327759,0.0983169078826904,0.4441753029823303,289.3511962890625,289.75,288.15057373046875,284.0607604980469,289.6742248535156,297.4221496582031,289.3710632324219,1.0,0.204413428902626,1.0,1.0,0.2985928654670715,1.0,-1.0019018650054932,0.8360723853111267,0.16582952439785,0.5940872430801392,0.0,0.0,0.0,24.97547912597656,25.0,197.8451995849609,-0.0,99.8309326171875,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4385070800781,0.9584136009216307,0.2302173525094986,0.2061770856380462,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.41668701171875,0.5726940631866455,0.050000000745058,0.0480914823710918,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4337158203125,0.7901031970977783,0.1301596611738205,0.0912516638636589,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.41668701171875,0.5726940631866455,0.050000000745058,0.0480914823710918,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4302673339844,0.7230207920074463,0.0987257808446884,0.4458968341350555,289.4351806640625,289.75,288.18865966796875,284.0704040527344,289.7884826660156,297.43310546875,289.4566650390625,1.0,0.2050784081220626,1.0,1.0,0.306474506855011,1.0,-1.0074872970581057,0.8319367170333862,0.1755505949258804,0.5888059735298157,0.0,0.0,0.0,24.9736557006836,25.0,221.6778564453125,-0.0,101.0224380493164,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.5201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5285949707031,0.9631290435791016,0.2330449223518371,0.2086675018072128,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5054016113281,0.5731731653213501,0.050000000745058,0.0480886362493038,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5235595703125,0.7923548221588135,0.1309990584850311,0.0918163880705833,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5054016113281,0.5731731653213501,0.050000000745058,0.0480886362493038,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5198974609375,0.7244630455970764,0.0991780832409858,0.4478122889995575,289.52508544921875,289.8500061035156,288.2267150878906,284.0802917480469,289.8914489746094,297.4447326660156,289.5472717285156,1.0,0.2057905495166778,1.0,1.0,0.3128039836883545,1.0,-1.0134460926055908,0.8294016718864441,0.1840444654226303,0.5849798917770386,0.0,0.0,0.0,24.97175407409668,25.0,238.32997131347656,-0.0,102.30648040771484,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7137756347656,0.9724721312522888,0.2389281839132309,0.2138648629188537,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6894836425781,0.5742121934890747,0.050000000745058,0.0480825081467628,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.70855712890625,0.7972561120986938,0.1328218132257461,0.0930514335632324,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6894836425781,0.5742121934890747,0.050000000745058,0.0480825081467628,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7047424316406,0.7276873588562012,0.1002028882503509,0.4522019326686859,289.7101135253906,289.95001220703125,288.3025207519531,284.1010131835937,290.0950012207031,297.46954345703125,289.73291015625,1.0,0.2073462605476379,1.0,1.0,0.3254629671573639,1.0,-1.0264198780059814,0.8246854543685913,0.2017344832420349,0.5772851705551147,0.0,0.0,0.0,24.96815299987793,25.0,257.04644775390625,-0.0,105.14582061767578,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037680,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7137756347656,0.9724721312522888,0.2389281839132309,0.2138648629188537,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6894836425781,0.5742121934890747,0.050000000745058,0.0480825081467628,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.70855712890625,0.7972561120986938,0.1328218132257461,0.0930514335632324,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6894836425781,0.5742121934890747,0.050000000745058,0.0480825081467628,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7047424316406,0.7276873588562012,0.1002028882503509,0.4522019326686859,289.7101135253906,289.95001220703125,288.3025207519531,284.1010131835937,290.0950012207031,297.46954345703125,289.73291015625,1.0,0.2073462605476379,1.0,1.0,0.3254629671573639,1.0,-1.0264198780059814,0.8246854543685913,0.2017344832420349,0.5772851705551147,0.0,0.0,0.0,24.96815299987793,25.0,257.04644775390625,-0.0,105.14582061767578,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037740,297.5449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9084167480469,0.9814978241920472,0.245085135102272,0.2193112671375274,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8827209472656,0.5753505229949951,0.050000000745058,0.0480758547782897,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9029235839844,0.8026095628738403,0.1348142623901367,0.0944080725312233,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8827209472656,0.5753505229949951,0.050000000745058,0.0480758547782897,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.89892578125,0.7313192486763,0.10137190669775,0.4572532474994659,289.9045104980469,290.04998779296875,288.3780517578125,284.1229858398437,290.3018798828125,297.4960021972656,289.9281005859375,1.0,0.2090598791837692,1.0,1.0,0.3381219506263733,1.0,-1.040631651878357,0.8200215101242065,0.2206100970506668,0.5691683888435364,0.0,0.0,0.0,24.96489143371582,25.0,270.576171875,-0.0,108.32476806640624,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.5449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9084167480469,0.9814978241920472,0.245085135102272,0.2193112671375274,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8827209472656,0.5753505229949951,0.050000000745058,0.0480758547782897,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9029235839844,0.8026095628738403,0.1348142623901367,0.0944080725312233,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8827209472656,0.5753505229949951,0.050000000745058,0.0480758547782897,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.89892578125,0.7313192486763,0.10137190669775,0.4572532474994659,289.9045104980469,290.04998779296875,288.3780517578125,284.1229858398437,290.3018798828125,297.4960021972656,289.9281005859375,1.0,0.2090598791837692,1.0,1.0,0.3381219506263733,1.0,-1.040631651878357,0.8200215101242065,0.2206100970506668,0.5691683888435364,0.0,0.0,0.0,24.96489143371582,25.0,270.576171875,-0.0,108.32476806640624,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0946350097656,0.9900695085525512,0.2514803409576416,0.2249858677387237,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0719299316406,0.5765992999076843,0.050000000745058,0.0480686277151107,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0899353027344,0.8083409667015076,0.1369529813528061,0.0958733484148979,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0719299316406,0.5765992999076843,0.050000000745058,0.0480686277151107,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.08648681640625,0.7353503108024597,0.1026668921113014,0.4629007577896118,290.09130859375,290.1499938964844,288.4532165527344,284.1463317871094,290.4373474121094,297.5237731933594,290.1110534667969,1.0,0.2109235227108001,1.0,1.0,0.3433945775032043,1.0,-1.0559617280960083,0.8244288563728333,0.231532871723175,0.5696650147438049,0.0,0.0,0.0,24.96187210083008,25.0,251.4645538330078,-0.0,111.84039306640624,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0946350097656,0.9900695085525512,0.2514803409576416,0.2249858677387237,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0719299316406,0.5765992999076843,0.050000000745058,0.0480686277151107,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0899353027344,0.8083409667015076,0.1369529813528061,0.0958733484148979,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0719299316406,0.5765992999076843,0.050000000745058,0.0480686277151107,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.08648681640625,0.7353503108024597,0.1026668921113014,0.4629007577896118,290.09130859375,290.1499938964844,288.4532165527344,284.1463317871094,290.4373474121094,297.5237731933594,290.1110534667969,1.0,0.2109235227108001,1.0,1.0,0.3433945775032043,1.0,-1.0559617280960083,0.8244288563728333,0.231532871723175,0.5696650147438049,0.0,0.0,0.0,24.96187210083008,25.0,251.4645538330078,-0.0,111.84039306640624,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037980,297.57177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2568359375,0.9978902339935304,0.2579836249351501,0.2307463884353637,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.23602294921875,0.5779059529304504,0.050000000745058,0.0480611473321914,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2525634765625,0.8140662908554077,0.1391634792089462,0.0974011868238449,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.23602294921875,0.5779059529304504,0.050000000745058,0.0480611473321914,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2493896484375,0.7396346926689148,0.1040300577878952,0.4689188301563263,290.2537536621094,290.25,288.52801513671875,284.1711730957031,290.56561279296875,297.551513671875,290.2717590332031,1.0,0.2128666788339615,1.0,1.0,0.348667174577713,1.0,-1.0718799829483032,0.8292940855026245,0.2425858378410339,0.5703793168067932,0.0,0.0,0.0,24.96037101745605,25.0,228.11978149414065,-0.0,115.58700561523438,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.57177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2568359375,0.9978902339935304,0.2579836249351501,0.2307463884353637,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.23602294921875,0.5779059529304504,0.050000000745058,0.0480611473321914,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2525634765625,0.8140662908554077,0.1391634792089462,0.0974011868238449,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.23602294921875,0.5779059529304504,0.050000000745058,0.0480611473321914,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2493896484375,0.7396346926689148,0.1040300577878952,0.4689188301563263,290.2537536621094,290.25,288.52801513671875,284.1711730957031,290.56561279296875,297.551513671875,290.2717590332031,1.0,0.2128666788339615,1.0,1.0,0.348667174577713,1.0,-1.0718799829483032,0.8292940855026245,0.2425858378410339,0.5703793168067932,0.0,0.0,0.0,24.96037101745605,25.0,228.11978149414065,-0.0,115.58700561523438,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038100,297.579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3336181640625,0.996707022190094,0.2614443898200989,0.2294776737689972,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.31353759765625,0.5780439972877502,0.050000000745058,0.048060342669487,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3295593261719,0.8162962198257446,0.1402825117111206,0.0981795042753219,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.31353759765625,0.5780439972877502,0.050000000745058,0.048060342669487,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3265380859375,0.7412992119789124,0.1047246381640434,0.4720165729522705,290.3306884765625,290.25,288.5652770996094,284.1841735839844,290.6282653808594,297.56719970703125,290.3478698730469,1.0,0.213196724653244,1.0,1.0,0.3513034582138061,1.0,-1.0750534534454346,0.828172504901886,0.2468809187412262,0.568418562412262,0.0,0.0,0.0,24.97731208801269,25.0,218.5468292236328,-0.0,116.36947631835938,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.5907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4044189453125,0.9964182376861572,0.265239804983139,0.2288827002048492,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.386474609375,0.578361988067627,0.050000000745058,0.0480585396289825,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4010009765625,0.8187149167060852,0.1414119452238083,0.0989631563425064,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.386474609375,0.578361988067627,0.050000000745058,0.0480585396289825,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3983459472656,0.7431696057319641,0.1054325327277183,0.4751529693603515,290.4019470214844,290.3500061035156,288.6024475097656,284.1976013183594,290.6521301269531,297.58697509765625,290.41619873046875,1.0,0.2137169390916824,1.0,1.0,0.3495852053165436,1.0,-1.0790326595306396,0.8329352140426636,0.2460974305868148,0.5720322132110596,0.0,0.0,0.0,24.97813606262207,25.0,197.6582794189453,-0.0,117.32942199707033,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038220,297.6134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5041198730469,0.996225893497467,0.2731181681156158,0.2279962450265884,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4926147460937,0.5790585875511169,0.050000000745058,0.0480545982718467,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5019836425781,0.8235392570495605,0.1436450183391571,0.1005280315876007,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4926147460937,0.5790585875511169,0.050000000745058,0.0480545982718467,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50030517578125,0.7470584511756897,0.1068757846951484,0.4815734922885895,290.5025634765625,290.45001220703125,288.67645263671875,284.2257385253906,290.6787414550781,297.6017150878906,290.5119323730469,1.0,0.21476811170578,1.0,1.0,0.3461486399173736,1.0,-1.0875426530838013,0.8436139822006226,0.2439286410808563,0.5802398324012756,0.0,0.0,0.0,24.978349685668945,25.0,142.42727661132812,-0.0,119.39793395996094,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038280,297.6134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5041198730469,0.996225893497467,0.2731181681156158,0.2279962450265884,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4926147460937,0.5790585875511169,0.050000000745058,0.0480545982718467,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5019836425781,0.8235392570495605,0.1436450183391571,0.1005280315876007,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4926147460937,0.5790585875511169,0.050000000745058,0.0480545982718467,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50030517578125,0.7470584511756897,0.1068757846951484,0.4815734922885895,290.5025634765625,290.45001220703125,288.67645263671875,284.2257385253906,290.6787414550781,297.6017150878906,290.5119323730469,1.0,0.21476811170578,1.0,1.0,0.3461486399173736,1.0,-1.0875426530838013,0.8436139822006226,0.2439286410808563,0.5802398324012756,0.0,0.0,0.0,24.978349685668945,25.0,142.42727661132812,-0.0,119.39793395996094,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
