time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12038340,297.6347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.576416015625,0.99602609872818,0.2811561822891235,0.2271010130643844,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5677490234375,0.5797606110572815,0.050000000745058,0.0480506494641304,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5748596191406,0.8281877040863037,0.1458045840263366,0.1020462960004806,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5677490234375,0.5797606110572815,0.050000000745058,0.0480506494641304,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5736083984375,0.7510042190551758,0.1083232834935188,0.4880565702915191,290.57525634765625,290.54998779296875,288.75,284.25567626953125,290.7049865722656,297.61279296875,290.58233642578125,1.0,0.2158235609531402,1.0,1.0,0.3427121043205261,1.0,-1.0960623025894165,0.8543365597724915,0.2417257577180862,0.5884405374526978,0.0,0.0,0.0,24.978382110595703,28.0,104.31471252441406,-0.0,121.49539947509766,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038400,297.6347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.576416015625,0.99602609872818,0.2811561822891235,0.2271010130643844,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5677490234375,0.5797606110572815,0.050000000745058,0.0480506494641304,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5748596191406,0.8281877040863037,0.1458045840263366,0.1020462960004806,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5677490234375,0.5797606110572815,0.050000000745058,0.0480506494641304,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5736083984375,0.7510042190551758,0.1083232834935188,0.4880565702915191,290.57525634765625,290.54998779296875,288.75,284.25567626953125,290.7049865722656,297.61279296875,290.58233642578125,1.0,0.2158235609531402,1.0,1.0,0.3427121043205261,1.0,-1.0960623025894165,0.8543365597724915,0.2417257577180862,0.5884405374526978,0.0,0.0,0.0,24.978382110595703,28.0,104.31471252441406,-0.0,121.49539947509766,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.63641357421875,0.9990000128746032,0.2879373133182525,0.2470567226409912,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.62847900390625,0.5637333393096924,0.050000000745058,0.0481457002460956,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6348876953125,0.8141367435455322,0.1482597142457962,0.1037421822547912,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.62847900390625,0.5637333393096924,0.050000000745058,0.0481457002460956,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6337585449219,0.7380664348602295,0.1101079285144805,0.495917797088623,290.6352844238281,290.6499938964844,288.8233337402344,284.2872009277344,290.7452087402344,297.6111755371094,290.6417541503906,1.0,0.2252006083726883,1.0,1.0,0.3398012816905975,1.0,-1.1317031383514404,0.8841208815574646,0.2475822567939758,0.6093837022781372,0.0,0.0,0.0,27.83554458618164,25.0,85.97378540039062,-0.0,136.05958557128906,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.63641357421875,0.9990000128746032,0.2879373133182525,0.2470567226409912,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.62847900390625,0.5637333393096924,0.050000000745058,0.0481457002460956,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6348876953125,0.8141367435455322,0.1482597142457962,0.1037421822547912,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.62847900390625,0.5637333393096924,0.050000000745058,0.0481457002460956,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6337585449219,0.7380664348602295,0.1101079285144805,0.495917797088623,290.6352844238281,290.6499938964844,288.8233337402344,284.2872009277344,290.7452087402344,297.6111755371094,290.6417541503906,1.0,0.2252006083726883,1.0,1.0,0.3398012816905975,1.0,-1.1317031383514404,0.8841208815574646,0.2475822567939758,0.6093837022781372,0.0,0.0,0.0,27.83554458618164,25.0,85.97378540039062,-0.0,136.05958557128906,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038580,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6684875488281,0.9976457953453064,0.2925010919570923,0.2352687418460846,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6617431640625,0.5732961297035217,0.050000000745058,0.0480872690677642,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6673278808594,0.8277125954627991,0.1499255150556564,0.1048200279474258,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6617431640625,0.5732961297035217,0.050000000745058,0.0480872690677642,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6663818359375,0.7504464387893677,0.1113892197608947,0.5010882616043091,290.6676330566406,290.6499938964844,288.8666687011719,284.30645751953125,290.7595520019531,297.6116943359375,290.6727294921875,1.0,0.22097709774971,1.0,1.0,0.3380807936191559,1.0,-1.1249332427978516,0.8815009593963623,0.2434322088956833,0.6083129644393921,0.0,0.0,0.0,26.269163131713867,25.0,75.35338592529297,-0.0,131.2699737548828,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.6664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6866149902344,0.9956740736961364,0.296693354845047,0.2255802750587463,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6808166503906,0.5809495449066162,0.050000000745058,0.0480439327657222,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6856689453125,0.8385106325149536,0.1511594355106353,0.1056212186813354,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6808166503906,0.5809495449066162,0.050000000745058,0.0480439327657222,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6848449707031,0.7607486844062805,0.112386368215084,0.5051009654998779,290.6858825683594,290.75,288.89666748046875,284.32000732421875,290.7702941894531,297.6217346191406,290.69049072265625,1.0,0.218370258808136,1.0,1.0,0.3368904590606689,1.0,-1.1189788579940796,0.8787582516670227,0.2402206659317016,0.6067887544631958,0.0,0.0,0.0,25.0922794342041,28.0,68.13650512695312,-0.0,127.48567962646484,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038700,297.6838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.70751953125,0.9975838661193848,0.301681637763977,0.2349076569080352,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7017822265625,0.5735843777656555,0.050000000745058,0.0480855517089366,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7065124511719,0.8327183723449707,0.1527665108442306,0.1067366003990173,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7017822265625,0.5735843777656555,0.050000000745058,0.0480855517089366,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7056884765625,0.7555478811264038,0.113746203482151,0.5110575556755066,290.7067565917969,290.75,288.9333190917969,284.3368835449219,290.79425048828125,297.63531494140625,290.7119140625,1.0,0.2238960713148117,1.0,1.0,0.3354350328445434,1.0,-1.1387401819229126,0.8951227068901062,0.2436175346374511,0.6183705925941467,0.0,0.0,0.0,26.39999961853028,28.0,65.12903594970703,-0.0,135.16307067871094,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.6915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.73321533203125,0.9989191293716432,0.3058200478553772,0.2443271577358245,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.72607421875,0.5659708380699158,0.050000000745058,0.0481314025819301,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318725585937,0.8268550634384155,0.1544442474842071,0.1079157367348671,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.72607421875,0.5659708380699158,0.050000000745058,0.0481314025819301,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7308654785156,0.7504322528839111,0.1151984110474586,0.5175814032554626,290.7322082519531,290.6499938964844,288.9700012207031,284.3540954589844,290.83428955078125,297.6398010253906,290.73858642578125,1.0,0.2286631017923355,1.0,1.0,0.3358404338359833,1.0,-1.1594021320343018,0.9097421169281006,0.2496600002050399,0.6284444332122803,0.0,0.0,0.0,27.83956718444824,31.0,71.29164123535156,-0.0,143.58499145507812,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.6954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.80035400390625,0.9990000128746032,0.3130862712860107,0.2614397704601288,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.79083251953125,0.5517882108688354,0.050000000745058,0.0482262708246707,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.79864501953125,0.8164948225021362,0.1580142527818679,0.1104260832071304,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.79083251953125,0.5517882108688354,0.050000000745058,0.0482262708246707,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.79736328125,0.7418301701545715,0.1183182522654533,0.5317019820213318,290.799072265625,290.54998779296875,289.0433349609375,284.3893737792969,290.91802978515625,297.63775634765625,290.8065795898437,1.0,0.2380788028240203,1.0,1.0,0.3366511762142181,1.0,-1.2001322507858276,0.9380022883415222,0.2621300220489502,0.6480764746665955,0.0,0.0,0.0,30.81200790405273,25.0,89.18748474121094,-0.0,161.2556915283203,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.6954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.80035400390625,0.9990000128746032,0.3130862712860107,0.2614397704601288,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.79083251953125,0.5517882108688354,0.050000000745058,0.0482262708246707,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.79864501953125,0.8164948225021362,0.1580142527818679,0.1104260832071304,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.79083251953125,0.5517882108688354,0.050000000745058,0.0482262708246707,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.79736328125,0.7418301701545715,0.1183182522654533,0.5317019820213318,290.799072265625,290.54998779296875,289.0433349609375,284.3893737792969,290.91802978515625,297.63775634765625,290.8065795898437,1.0,0.2380788028240203,1.0,1.0,0.3366511762142181,1.0,-1.2001322507858276,0.9380022883415222,0.2621300220489502,0.6480764746665955,0.0,0.0,0.0,30.81200790405273,25.0,89.18748474121094,-0.0,161.2556915283203,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.7393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8672180175781,0.994343400001526,0.3243603408336639,0.2203634232282638,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8591003417969,0.5849975943565369,0.050000000745058,0.0480217151343822,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8661193847656,0.8616593480110168,0.1618076562881469,0.112883523106575,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8591003417969,0.5849975943565369,0.050000000745058,0.0480217151343822,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8650817871094,0.7855368256568909,0.1217106953263282,0.5455652475357056,290.8663635253906,290.45001220703125,289.1166687011719,284.4258728027344,290.9777526855469,297.6644287109375,290.8726501464844,1.0,0.2244803160429,1.0,1.0,0.3374619483947754,1.0,-1.1699604988098145,0.9151384234428406,0.2548219859600067,0.6317172050476074,0.0,0.0,0.0,25.21177101135254,28.0,88.69654083251953,-0.0,141.2918701171875,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.7393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8672180175781,0.994343400001526,0.3243603408336639,0.2203634232282638,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8591003417969,0.5849975943565369,0.050000000745058,0.0480217151343822,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8661193847656,0.8616593480110168,0.1618076562881469,0.112883523106575,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8591003417969,0.5849975943565369,0.050000000745058,0.0480217151343822,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8650817871094,0.7855368256568909,0.1217106953263282,0.5455652475357056,290.8663635253906,290.45001220703125,289.1166687011719,284.4258728027344,290.9777526855469,297.6644287109375,290.8726501464844,1.0,0.2244803160429,1.0,1.0,0.3374619483947754,1.0,-1.1699604988098145,0.9151384234428406,0.2548219859600067,0.6317172050476074,0.0,0.0,0.0,25.21177101135254,28.0,88.69654083251953,-0.0,141.2918701171875,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9051208496094,0.9981006383895874,0.3365539908409118,0.2380904555320739,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.902587890625,0.5710299611091614,0.050000000745058,0.0481001436710357,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.90484619140625,0.8513233661651611,0.1659017503261566,0.1157537549734115,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.902587890625,0.5710299611091614,0.050000000745058,0.0481001436710357,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.90460205078125,0.7773625254631042,0.1256176382303238,0.5629518032073975,290.9049072265625,290.3067932128906,289.19000244140625,284.4635009765625,290.9454040527344,297.7049560546875,290.90631103515625,1.0,0.2357648760080337,1.0,1.0,0.3245880305767059,1.0,-1.2157047986984253,0.9655863642692566,0.2501184344291687,0.6721460223197937,0.0,0.0,0.0,27.842374801635746,31.0,47.60161590576172,-0.0,159.8192596435547,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9051208496094,0.9981006383895874,0.3365539908409118,0.2380904555320739,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.902587890625,0.5710299611091614,0.050000000745058,0.0481001436710357,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.90484619140625,0.8513233661651611,0.1659017503261566,0.1157537549734115,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.902587890625,0.5710299611091614,0.050000000745058,0.0481001436710357,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.90460205078125,0.7773625254631042,0.1256176382303238,0.5629518032073975,290.9049072265625,290.3067932128906,289.19000244140625,284.4635009765625,290.9454040527344,297.7049560546875,290.90631103515625,1.0,0.2357648760080337,1.0,1.0,0.3245880305767059,1.0,-1.2157047986984253,0.9655863642692566,0.2501184344291687,0.6721460223197937,0.0,0.0,0.0,27.842374801635746,31.0,47.60161590576172,-0.0,159.8192596435547,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.7953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9055480957031,0.9990000128746032,0.3456251323223114,0.2552354633808136,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.90643310546875,0.5569550395011902,0.050000000745058,0.0481895878911018,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9057312011719,0.8412432074546814,0.170050710439682,0.1187099441885948,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.90643310546875,0.5569550395011902,0.050000000745058,0.0481895878911018,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9058532714844,0.7694374322891235,0.129642054438591,0.5813665986061096,290.9057006835937,290.1298522949219,289.2633361816406,284.5023193359375,290.9029846191406,297.7132568359375,290.9049377441406,1.0,0.2458367198705673,1.0,1.0,0.3117140829563141,1.0,-1.2621524333953855,1.0177067518234253,0.2444455772638321,0.7146069407463074,0.0,0.0,0.0,30.80113410949707,34.0,7.265947818756103,-0.0,180.5563201904297,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.7953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9055480957031,0.9990000128746032,0.3456251323223114,0.2552354633808136,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.90643310546875,0.5569550395011902,0.050000000745058,0.0481895878911018,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9057312011719,0.8412432074546814,0.170050710439682,0.1187099441885948,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.90643310546875,0.5569550395011902,0.050000000745058,0.0481895878911018,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9058532714844,0.7694374322891235,0.129642054438591,0.5813665986061096,290.9057006835937,290.1298522949219,289.2633361816406,284.5023193359375,290.9029846191406,297.7132568359375,290.9049377441406,1.0,0.2458367198705673,1.0,1.0,0.3117140829563141,1.0,-1.2621524333953855,1.0177067518234253,0.2444455772638321,0.7146069407463074,0.0,0.0,0.0,30.80113410949707,34.0,7.265947818756103,-0.0,180.5563201904297,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.7956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8990478515625,0.9990000128746032,0.349747896194458,0.2630131244659424,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9009704589844,0.550478458404541,0.050000000745058,0.0482352040708065,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8993835449219,0.8368405699729919,0.1721293926239013,0.120193213224411,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9009704589844,0.550478458404541,0.050000000745058,0.0482352040708065,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.89959716796875,0.7660191655158997,0.1316586434841156,0.5906239748001099,290.8992919921875,290.09100341796875,289.29998779296875,284.5221252441406,290.8824768066406,297.712646484375,290.8978881835937,1.0,0.2507132291793823,1.0,1.0,0.3052771091461181,1.0,-1.284490704536438,1.04331636428833,0.2411743849515915,0.7355905771255493,0.0,0.0,0.0,32.300636291503906,34.0,-7.08304500579834,-0.0,191.1939849853516,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039360,297.7947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8828125,0.9990000128746032,0.3537518680095672,0.2703858911991119,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8886413574219,0.5444337725639343,0.050000000745058,0.0482808612287044,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.88397216796875,0.8328644037246704,0.1742065250873565,0.1216773092746734,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8886413574219,0.5444337725639343,0.050000000745058,0.0482808612287044,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8847045898437,0.762977659702301,0.1336735188961029,0.5998829007148743,290.8836975097656,289.95587158203125,289.336669921875,284.542236328125,290.8027038574219,297.7079772949219,290.8778076171875,1.0,0.2554969787597656,1.0,1.0,0.2909864783287048,1.0,-1.3063461780548096,1.0789070129394531,0.2274390757083892,0.7666270136833191,0.0,0.0,0.0,33.802860260009766,37.0,-41.00008010864258,-0.0,202.0130920410156,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.7889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7869873046875,0.9990000128746032,0.3613298535346985,0.284496933221817,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8016967773437,0.5335490703582764,0.050000000745058,0.0483721494674682,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.78924560546875,0.8258512616157532,0.1782392710447311,0.1245910450816154,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8016967773437,0.5335490703582764,0.050000000745058,0.0483721494674682,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7907409667969,0.757756769657135,0.137620747089386,0.6181620359420776,290.78863525390625,289.7847900390625,289.4100036621094,284.5832214355469,290.6391906738281,297.69482421875,290.77862548828125,1.0,0.2648007571697235,1.0,1.0,0.2624052464962005,1.0,-1.3489443063735962,1.1499626636505127,0.1989815980195999,0.8288211822509766,0.0,0.0,0.0,36.80943298339844,40.0,-117.30815887451172,-0.0,224.2250061035156,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.7889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7869873046875,0.9990000128746032,0.3613298535346985,0.284496933221817,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8016967773437,0.5335490703582764,0.050000000745058,0.0483721494674682,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.78924560546875,0.8258512616157532,0.1782392710447311,0.1245910450816154,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8016967773437,0.5335490703582764,0.050000000745058,0.0483721494674682,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7907409667969,0.757756769657135,0.137620747089386,0.6181620359420776,290.78863525390625,289.7847900390625,289.4100036621094,284.5832214355469,290.6391906738281,297.69482421875,290.77862548828125,1.0,0.2648007571697235,1.0,1.0,0.2624052464962005,1.0,-1.3489443063735962,1.1499626636505127,0.1989815980195999,0.8288211822509766,0.0,0.0,0.0,36.80943298339844,40.0,-117.30815887451172,-0.0,224.2250061035156,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039540,297.7784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.66998291015625,0.9990000128746032,0.3683617711067199,0.2979636192321777,297.4935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864013671875,0.524075984954834,0.050000000745058,0.0484636053442955,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6724548339844,0.8196333050727844,0.1820701658725738,0.1273649334907531,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864013671875,0.524075984954834,0.050000000745058,0.0484636053442955,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.67401123046875,0.7533010840415955,0.1414169073104858,0.6357868313789368,290.6717834472656,289.6166687011719,289.4833374023437,284.6252746582031,290.5013427734375,297.67730712890625,290.6613464355469,1.0,0.2737375199794769,1.0,1.0,0.2338239997625351,1.0,-1.3898168802261353,1.2181154489517212,0.1717015355825424,0.8884813189506531,0.0,0.0,0.0,39.816776275634766,43.0,-152.2578582763672,-0.0,247.0299835205078,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039600,297.7784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.66998291015625,0.9990000128746032,0.3683617711067199,0.2979636192321777,297.4935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864013671875,0.524075984954834,0.050000000745058,0.0484636053442955,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6724548339844,0.8196333050727844,0.1820701658725738,0.1273649334907531,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864013671875,0.524075984954834,0.050000000745058,0.0484636053442955,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.67401123046875,0.7533010840415955,0.1414169073104858,0.6357868313789368,290.6717834472656,289.6166687011719,289.4833374023437,284.6252746582031,290.5013427734375,297.67730712890625,290.6613464355469,1.0,0.2737375199794769,1.0,1.0,0.2338239997625351,1.0,-1.3898168802261353,1.2181154489517212,0.1717015355825424,0.8884813189506531,0.0,0.0,0.0,39.816776275634766,43.0,-152.2578582763672,-0.0,247.0299835205078,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039660,297.76470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5320129394531,0.9990000128746032,0.3749366700649261,0.3108457326889038,297.5219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5526733398437,0.5158315896987915,0.050000000745058,0.0485550500452518,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5351257324219,0.8139995336532593,0.1857193559408188,0.1300117224454879,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5526733398437,0.5158315896987915,0.050000000745058,0.0485550500452518,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5370178222656,0.749457061290741,0.1450811922550201,0.6528037786483765,290.5342712402344,289.45147705078125,289.5566711425781,284.6683654785156,290.32867431640625,297.6614074707031,290.5215148925781,1.0,0.2823490500450134,1.0,1.0,0.1940256506204605,1.0,-1.4291064739227295,1.2941268682479858,0.1349796056747436,0.9562880396842957,0.0,0.0,0.0,42.82344818115234,31.0,-188.44598388671875,-0.0,270.3966064453125,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039720,297.76470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5320129394531,0.9990000128746032,0.3749366700649261,0.3108457326889038,297.5219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5526733398437,0.5158315896987915,0.050000000745058,0.0485550500452518,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5351257324219,0.8139995336532593,0.1857193559408188,0.1300117224454879,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5526733398437,0.5158315896987915,0.050000000745058,0.0485550500452518,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5370178222656,0.749457061290741,0.1450811922550201,0.6528037786483765,290.5342712402344,289.45147705078125,289.5566711425781,284.6683654785156,290.32867431640625,297.6614074707031,290.5215148925781,1.0,0.2823490500450134,1.0,1.0,0.1940256506204605,1.0,-1.4291064739227295,1.2941268682479858,0.1349796056747436,0.9562880396842957,0.0,0.0,0.0,42.82344818115234,31.0,-188.44598388671875,-0.0,270.3966064453125,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039780,297.8103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3901672363281,0.9990000128746032,0.3872296512126922,0.2467676848173141,297.5482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4090270996094,0.5639636516571045,0.050000000745058,0.0481423959136009,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.39215087890625,0.8803900480270386,0.189121201634407,0.1321164965629577,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4090270996094,0.5639636516571045,0.050000000745058,0.0481423959136009,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3938293457031,0.8145996928215027,0.1486315280199051,0.6667517423629761,290.39166259765625,289.2892150878906,289.6300048828125,284.7124328613281,290.1646423339844,297.6797790527344,290.37872314453125,1.0,0.258313775062561,1.0,1.0,0.1542273014783859,1.0,-1.370509386062622,1.281242609024048,0.08926672488451,0.9558869004249572,0.0,0.0,0.0,31.398578643798828,34.0,-198.7501678466797,-0.0,219.8949737548828,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039840,297.8103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3901672363281,0.9990000128746032,0.3872296512126922,0.2467676848173141,297.5482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4090270996094,0.5639636516571045,0.050000000745058,0.0481423959136009,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.39215087890625,0.8803900480270386,0.189121201634407,0.1321164965629577,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4090270996094,0.5639636516571045,0.050000000745058,0.0481423959136009,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3938293457031,0.8145996928215027,0.1486315280199051,0.6667517423629761,290.39166259765625,289.2892150878906,289.6300048828125,284.7124328613281,290.1646423339844,297.6797790527344,290.37872314453125,1.0,0.258313775062561,1.0,1.0,0.1542273014783859,1.0,-1.370509386062622,1.281242609024048,0.08926672488451,0.9558869004249572,0.0,0.0,0.0,31.398578643798828,34.0,-198.7501678466797,-0.0,219.8949737548828,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039900,297.8459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3048095703125,0.9990000128746032,0.394924134016037,0.2526232898235321,297.5619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.32916259765625,0.5591232180595398,0.050000000745058,0.0481739491224288,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3075561523437,0.8767126202583313,0.190854325890541,0.133338063955307,297.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.32916259765625,0.5591232180595398,0.050000000745058,0.0481739491224288,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.309814453125,0.8123186826705933,0.150588184595108,0.6753518581390381,290.306884765625,289.2539978027344,289.6666564941406,284.7348327636719,290.0254821777344,297.7060852050781,290.2891540527344,1.0,0.2644132673740387,1.0,1.0,0.1343281269073486,1.0,-1.3893589973449707,1.3295683860778809,0.0597905740141868,0.9995893836021424,0.0,0.0,0.0,32.50893020629883,34.0,-231.6950836181641,-0.0,229.71202087402344,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039960,297.86541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.18756103515625,0.9990000128746032,0.4012410342693329,0.2505331337451935,297.56024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.20098876953125,0.7450203895568848,0.1344493478536605,0.1091051921248436,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.19097900390625,0.8816791772842407,0.192579299211502,0.1345296651124954,297.46307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2203063964844,0.5608537197113037,0.050000000745058,0.0481620281934738,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1938781738281,0.817715048789978,0.152607187628746,0.6841904520988464,290.18963623046875,289.1298522949219,289.7033386230469,284.7574462890625,289.8836975097656,297.7157287597656,290.16912841796875,1.0,0.2775379717350006,1.0,1.0,0.1134378314018249,1.0,-1.471961259841919,1.4404865503311155,0.0314746834337711,1.0927109718322754,0.0,0.0,0.0,33.652462005615234,54.0,-280.4129333496094,-0.0,266.1313781738281,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040020,297.80078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.97955322265625,0.9990000128746032,0.403923749923706,0.3443055152893066,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9851989746094,0.7088215351104736,0.1334097683429718,0.1278142482042312,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.982421875,0.8010368943214417,0.1956874579191208,0.1372549384832382,297.4918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0016174316406,0.4976624250411987,0.050000000745058,0.0488099008798599,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.98394775390625,0.7430748343467712,0.1560736000537872,0.7038257718086243,289.98126220703125,288.9734802246094,289.77667236328125,284.8034362792969,289.7916564941406,297.6802978515625,289.971923828125,1.0,0.3218313157558441,1.0,1.0,0.0716572478413581,1.0,-1.6346313953399658,1.6313856840133667,0.0032457688357681,1.2497990131378174,0.0,0.0,0.0,53.22953796386719,42.0,-247.923828125,-0.0,397.212890625,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040080,297.80078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.97955322265625,0.9990000128746032,0.403923749923706,0.3443055152893066,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9851989746094,0.7088215351104736,0.1334097683429718,0.1278142482042312,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.982421875,0.8010368943214417,0.1956874579191208,0.1372549384832382,297.4918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0016174316406,0.4976624250411987,0.050000000745058,0.0488099008798599,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.98394775390625,0.7430748343467712,0.1560736000537872,0.7038257718086243,289.98126220703125,288.9734802246094,289.77667236328125,284.8034362792969,289.7916564941406,297.6802978515625,289.971923828125,1.0,0.3218313157558441,1.0,1.0,0.0716572478413581,1.0,-1.6346313953399658,1.6313856840133667,0.0032457688357681,1.2497990131378174,0.0,0.0,0.0,53.22953796386719,42.0,-247.923828125,-0.0,397.212890625,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040140,297.7748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9190368652344,0.9990000128746032,0.4093517065048218,0.2911011576652527,297.46453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9198913574219,0.7474510073661804,0.1343190670013427,0.1277986019849777,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9194030761719,0.8485921025276184,0.1986300945281982,0.138996884226799,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9232788085937,0.528783917427063,0.050000000745058,0.0484145060181617,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.919677734375,0.7895565032958984,0.1588177680969238,0.7145863175392151,289.91925048828125,288.82000732421875,289.8500061035156,284.85028076171875,289.84783935546875,297.65386962890625,289.91754150390625,1.0,0.2997035086154938,1.0,1.0,0.0298766680061817,1.0,-1.5853769779205322,1.5853031873703003,7.376947905868292e-05,1.2152947187423706,0.0,0.0,0.0,42.26176071166992,45.0,-111.68234252929688,-0.0,341.274658203125,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040200,297.7748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9190368652344,0.9990000128746032,0.4093517065048218,0.2911011576652527,297.46453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9198913574219,0.7474510073661804,0.1343190670013427,0.1277986019849777,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9194030761719,0.8485921025276184,0.1986300945281982,0.138996884226799,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9232788085937,0.528783917427063,0.050000000745058,0.0484145060181617,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.919677734375,0.7895565032958984,0.1588177680969238,0.7145863175392151,289.91925048828125,288.82000732421875,289.8500061035156,284.85028076171875,289.84783935546875,297.65386962890625,289.91754150390625,1.0,0.2997035086154938,1.0,1.0,0.0298766680061817,1.0,-1.5853769779205322,1.5853031873703003,7.376947905868292e-05,1.2152947187423706,0.0,0.0,0.0,42.26176071166992,45.0,-111.68234252929688,-0.0,341.274658203125,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040260,297.8049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9184875488281,0.9990000128746032,0.4203535318374634,0.3019578754901886,297.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9178466796875,0.7430779337882996,0.1371231228113174,0.1301271170377731,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9181823730469,0.8433878421783447,0.2021902352571487,0.1414282172918319,297.5416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.91656494140625,0.5214279890060425,0.050000000745058,0.0484896562993526,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9179992675781,0.785203218460083,0.1622180491685867,0.7293753027915955,289.9183044433594,288.6694641113281,289.92333984375,284.89801025390625,289.9208984375,297.6806640625,289.9199523925781,1.0,0.3092325627803802,1.0,1.0,0.0179260019212961,1.0,-1.6219171285629272,1.6218980550765991,1.9009186871699058e-05,1.243652105331421,0.0,0.0,0.0,44.88247680664063,48.0,-21.21128845214844,-0.0,367.2389221191406,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040320,297.8049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9184875488281,0.9990000128746032,0.4203535318374634,0.3019578754901886,297.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9178466796875,0.7430779337882996,0.1371231228113174,0.1301271170377731,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9181823730469,0.8433878421783447,0.2021902352571487,0.1414282172918319,297.5416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.91656494140625,0.5214279890060425,0.050000000745058,0.0484896562993526,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9179992675781,0.785203218460083,0.1622180491685867,0.7293753027915955,289.9183044433594,288.6694641113281,289.92333984375,284.89801025390625,289.9208984375,297.6806640625,289.9199523925781,1.0,0.3092325627803802,1.0,1.0,0.0179260019212961,1.0,-1.6219171285629272,1.6218980550765991,1.9009186871699058e-05,1.243652105331421,0.0,0.0,0.0,44.88247680664063,48.0,-21.21128845214844,-0.0,367.2389221191406,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
