time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12040380,297.8119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9513244628906,0.9990000128746032,0.4293724000453949,0.313402384519577,297.45379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9498291015625,0.74066561460495,0.1410270631313324,0.1336648911237716,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9506225585937,0.8386356234550476,0.2061579376459121,0.144184410572052,297.5685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9456787109375,0.5142782330513,0.050000000745058,0.0485716722905635,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9501953125,0.7814531922340393,0.166050374507904,0.7464916110038757,289.950927734375,288.5218811035156,289.9966735839844,284.9465637207031,289.9942321777344,297.6931457519531,289.954345703125,1.0,0.3178810775279999,1.0,1.0,0.005975333508104,1.0,-1.663860321044922,1.6638554334640503,4.928226644551614e-06,1.2768316268920898,0.0,0.0,0.0,47.82948684692383,51.0,33.200408935546875,-0.0,398.176025390625,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040440,297.8119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9513244628906,0.9990000128746032,0.4293724000453949,0.313402384519577,297.45379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9498291015625,0.74066561460495,0.1410270631313324,0.1336648911237716,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9506225585937,0.8386356234550476,0.2061579376459121,0.144184410572052,297.5685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9456787109375,0.5142782330513,0.050000000745058,0.0485716722905635,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9501953125,0.7814531922340393,0.166050374507904,0.7464916110038757,289.950927734375,288.5218811035156,289.9966735839844,284.9465637207031,289.9942321777344,297.6931457519531,289.954345703125,1.0,0.3178810775279999,1.0,1.0,0.005975333508104,1.0,-1.663860321044922,1.6638554334640503,4.928226644551614e-06,1.2768316268920898,0.0,0.0,0.0,47.82948684692383,51.0,33.200408935546875,-0.0,398.176025390625,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040500,297.8163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.97265625,0.9990000128746032,0.4339925944805145,0.3118640184402466,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9711608886719,0.7453600764274597,0.1433583199977874,0.1357100158929824,297.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9719543457031,0.8425958156585693,0.2083593904972076,0.1456357687711715,297.5731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9694519042969,0.6712693572044373,0.13441863656044,0.0992922559380531,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9715270996094,0.7859867215156555,0.1681763380765915,0.7555016875267029,289.9722900390625,288.4903259277344,290.0333251953125,284.9711303710937,290.0309753417969,297.6949768066406,289.97662353515625,1.0,0.330040842294693,1.0,1.0,0.0,1.0,-1.737826943397522,1.737824320793152,2.564000169513747e-06,1.333972454071045,0.0,0.0,0.0,49.090576171875,51.0,49.66134643554688,-0.0,444.60345458984375,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040560,297.82635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0035400390625,0.9990000128746032,0.4391963183879852,0.3139796257019043,297.4630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0013732910156,0.7477323412895203,0.1458045542240142,0.1380059570074081,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0025329589844,0.8436647653579712,0.2105982154607772,0.1472110450267791,297.539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.00103759765625,0.7283740639686584,0.1337819099426269,0.1268606334924698,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0019226074219,0.7876096367835999,0.1703003048896789,0.7652190327644348,290.0030517578125,288.377197265625,290.07000732421875,284.99591064453125,290.0677185058594,297.6949157714844,290.00762939453125,1.0,0.3372971713542938,1.0,1.0,0.0,1.0,-1.7898759841918943,1.7898733615875244,2.5885597096930724e-06,1.3761029243469238,0.0,0.0,0.0,50.67521286010742,54.0,66.33045196533203,-0.0,481.4974365234375,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040620,297.837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0679931640625,0.9990000128746032,0.4488678872585296,0.3247750699520111,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0658569335937,0.7479315996170044,0.1509739160537719,0.1428704708814621,297.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.06695556640625,0.8404309749603271,0.2151981443166732,0.1504352241754531,297.4887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0654296875,0.7219628691673279,0.133547231554985,0.1275332868099212,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0663452148437,0.7851980328559875,0.1745277196168899,0.7844748497009277,290.0675048828125,288.2354736328125,290.1433410644531,285.0460205078125,290.14111328125,297.7046813964844,290.0721740722656,1.0,0.346422016620636,1.0,1.0,0.0,1.0,-1.8364856243133545,1.8364828824996948,2.721928467508405e-06,1.4128668308258057,0.0,0.0,0.0,53.79545974731445,57.0,84.13745880126953,-0.0,521.5242309570312,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040680,297.837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0679931640625,0.9990000128746032,0.4488678872585296,0.3247750699520111,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0658569335937,0.7479315996170044,0.1509739160537719,0.1428704708814621,297.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.06695556640625,0.8404309749603271,0.2151981443166732,0.1504352241754531,297.4887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0654296875,0.7219628691673279,0.133547231554985,0.1275332868099212,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0663452148437,0.7851980328559875,0.1745277196168899,0.7844748497009277,290.0675048828125,288.2354736328125,290.1433410644531,285.0460205078125,290.14111328125,297.7046813964844,290.0721740722656,1.0,0.346422016620636,1.0,1.0,0.0,1.0,-1.8364856243133545,1.8364828824996948,2.721928467508405e-06,1.4128668308258057,0.0,0.0,0.0,53.79545974731445,57.0,84.13745880126953,-0.0,521.5242309570312,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040740,297.84429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1370849609375,0.9990000128746032,0.4582952558994293,0.3343999087810516,297.4894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1348876953125,0.7495836615562439,0.1565561890602111,0.1481248885393142,297.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.135986328125,0.8386369347572327,0.2200853526592254,0.1538453102111816,297.46661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.13433837890625,0.7180330753326416,0.1355771422386169,0.1290624588727951,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1353759765625,0.784088134765625,0.178952932357788,0.804391086101532,290.1365661621094,288.0966796875,290.2166748046875,285.09686279296875,290.2145080566406,297.7181396484375,290.141357421875,1.0,0.3555967509746551,1.0,1.0,0.0,1.0,-1.8841962814331048,1.884193420410156,2.862363317035488e-06,1.4503542184829712,0.0,0.0,0.0,56.8091049194336,60.0,93.59941864013672,-0.0,563.8534545898438,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040800,297.84429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1370849609375,0.9990000128746032,0.4582952558994293,0.3343999087810516,297.4894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1348876953125,0.7495836615562439,0.1565561890602111,0.1481248885393142,297.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.135986328125,0.8386369347572327,0.2200853526592254,0.1538453102111816,297.46661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.13433837890625,0.7180330753326416,0.1355771422386169,0.1290624588727951,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1353759765625,0.784088134765625,0.178952932357788,0.804391086101532,290.1365661621094,288.0966796875,290.2166748046875,285.09686279296875,290.2145080566406,297.7181396484375,290.141357421875,1.0,0.3555967509746551,1.0,1.0,0.0,1.0,-1.8841962814331048,1.884193420410156,2.862363317035488e-06,1.4503542184829712,0.0,0.0,0.0,56.8091049194336,60.0,93.59941864013672,-0.0,563.8534545898438,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040860,297.8525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.20916748046875,0.9990000128746032,0.4679186344146728,0.3431884348392486,297.50543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2070007324219,0.7522512078285217,0.1624764204025268,0.1537089347839355,297.46368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20806884765625,0.8378751873970032,0.2252226024866104,0.1574323177337646,297.4604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2063903808594,0.7173187732696533,0.1389560848474502,0.1320430636405944,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2074584960937,0.7840292453765869,0.183624267578125,0.8253503441810608,290.2086486816406,287.9607849121094,290.2900085449219,285.1483764648437,290.28790283203125,297.7311096191406,290.2135009765625,1.0,0.3650181889533996,1.0,1.0,0.0,1.0,-1.9345083236694336,1.9345053434371948,3.014830781467026e-06,1.489832043647766,0.0,0.0,0.0,59.80656814575195,63.0,98.75987243652344,-0.0,610.0242919921875,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040920,297.8525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.20916748046875,0.9990000128746032,0.4679186344146728,0.3431884348392486,297.50543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2070007324219,0.7522512078285217,0.1624764204025268,0.1537089347839355,297.46368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20806884765625,0.8378751873970032,0.2252226024866104,0.1574323177337646,297.4604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2063903808594,0.7173187732696533,0.1389560848474502,0.1320430636405944,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2074584960937,0.7840292453765869,0.183624267578125,0.8253503441810608,290.2086486816406,287.9607849121094,290.2900085449219,285.1483764648437,290.28790283203125,297.7311096191406,290.2135009765625,1.0,0.3650181889533996,1.0,1.0,0.0,1.0,-1.9345083236694336,1.9345053434371948,3.014830781467026e-06,1.489832043647766,0.0,0.0,0.0,59.80656814575195,63.0,98.75987243652344,-0.0,610.0242919921875,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040980,297.8627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.28289794921875,0.9990000128746032,0.4778478145599365,0.351300448179245,297.5223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2807922363281,0.755692183971405,0.168690800666809,0.1595754325389862,297.47735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.28179931640625,0.8379107713699341,0.2305823266506195,0.1611753702163696,297.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2801513671875,0.7186328172683716,0.143209233880043,0.1359410136938095,297.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2811889648437,0.7848430871963501,0.1885492801666259,0.847425103187561,290.2823791503906,287.827880859375,290.36334228515625,285.2005615234375,290.3612670898437,297.7432861328125,290.28717041015625,1.0,0.3746470808982849,1.0,1.0,0.0,1.0,-1.9869781732559204,1.9869749546051023,3.178548013238469e-06,1.5309460163116455,0.0,0.0,0.0,62.80263519287109,66.0,101.51351928710938,-0.0,660.0765991210938,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041040,297.8627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.28289794921875,0.9990000128746032,0.4778478145599365,0.351300448179245,297.5223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2807922363281,0.755692183971405,0.168690800666809,0.1595754325389862,297.47735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.28179931640625,0.8379107713699341,0.2305823266506195,0.1611753702163696,297.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2801513671875,0.7186328172683716,0.143209233880043,0.1359410136938095,297.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2811889648437,0.7848430871963501,0.1885492801666259,0.847425103187561,290.2823791503906,287.827880859375,290.36334228515625,285.2005615234375,290.3612670898437,297.7432861328125,290.28717041015625,1.0,0.3746470808982849,1.0,1.0,0.0,1.0,-1.9869781732559204,1.9869749546051023,3.178548013238469e-06,1.5309460163116455,0.0,0.0,0.0,62.80263519287109,66.0,101.51351928710938,-0.0,660.0765991210938,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041100,297.8685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3200988769531,0.9990000128746032,0.4829356372356415,0.3551273941993713,297.5309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.31805419921875,0.7576594352722168,0.1718991100788116,0.1626047044992447,297.4843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3190002441406,0.8381839990615845,0.233339250087738,0.1631005108356475,297.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3174133300781,0.7198142409324646,0.1455751806497573,0.138135939836502,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.31842041015625,0.7855374813079834,0.1911040246486663,0.8588728308677673,290.319580078125,287.79998779296875,290.3999938964844,285.22686767578125,290.3979797363281,297.7492980957031,290.3243408203125,1.0,0.3795271217823028,1.0,1.0,0.0,1.0,-2.013906717300415,2.013903379440308,3.264409087933018e-06,1.5520246028900146,0.0,0.0,0.0,64.30082702636719,66.0,102.35482788085938,-0.0,686.5642700195312,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041160,297.8748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.357421875,0.9990000128746032,0.4881065785884857,0.3588104844093323,297.53973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3554382324219,0.7597756385803223,0.1751717180013656,0.1656945943832397,297.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3563537597656,0.8386111259460449,0.2361453473567962,0.1650596112012863,297.4725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.35479736328125,0.7212625741958618,0.1480711996555328,0.1404625922441482,297.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.35577392578125,0.7864060997962952,0.1937181651592254,0.8705852031707764,290.35693359375,287.6978759765625,290.4366760253906,285.2533264160156,290.4346618652344,297.75537109375,290.3616638183594,1.0,0.3844459950923919,1.0,1.0,0.0,1.0,-2.041252613067627,2.0412492752075195,3.352859948790865e-06,1.573414921760559,0.0,0.0,0.0,65.79916381835938,69.0,102.95948028564452,-0.0,714.036865234375,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041220,297.88189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3963623046875,0.9990000128746032,0.4935725629329681,0.3624939620494842,297.5489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3944091796875,0.7621249556541443,0.1786415129899978,0.1689703911542892,297.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3952941894531,0.8392082452774048,0.2391144633293151,0.1671320796012878,297.4785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937683105469,0.7230040431022644,0.150787740945816,0.1430033445358276,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3947448730469,0.7874820828437805,0.1964980363845825,0.8830389380455017,290.3959045410156,287.6696472167969,290.47479248046875,285.281005859375,290.47283935546875,297.7618103027344,290.4005432128906,1.0,0.3896000385284424,1.0,1.0,0.0,1.0,-2.070106506347656,2.070103168487549,3.447560857239296e-06,1.5959690809249878,0.0,0.0,0.0,67.35755920410156,69.0,103.40440368652344,-0.0,743.66552734375,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041280,297.8887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.432373046875,0.9990000128746032,0.4986974596977234,0.3657658994197845,297.55743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.43048095703125,0.7644196152687073,0.1819027066230774,0.1720488220453262,297.5054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.43133544921875,0.8398893475532532,0.2419000118970871,0.1690758764743805,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4298400878906,0.7247903943061829,0.1533917337656021,0.1454443931579589,297.4830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4307861328125,0.7886208295822144,0.1991176158189773,0.8947729468345642,290.4319152832031,287.57080078125,290.510009765625,285.30670166015625,290.508056640625,297.76788330078125,290.4365234375,1.0,0.3943898677825928,1.0,1.0,0.0,1.0,-2.0970911979675293,2.0970876216888428,3.537401426001452e-06,1.6170480251312256,0.0,0.0,0.0,68.79617309570312,72.0,103.69467163085938,-0.0,771.9825439453125,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041340,297.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.50750732421875,0.9990000128746032,0.5096197724342346,0.3722009658813476,297.5752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.50567626953125,0.7695655822753906,0.1888733059167862,0.1786269545555114,297.5196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5064697265625,0.8416842818260193,0.2478393316268921,0.1732185333967209,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.50506591796875,0.728976845741272,0.159079909324646,0.1507885456085205,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5059509277344,0.7914094924926758,0.2047354578971862,0.919931709766388,290.5070495605469,287.4466552734375,290.5833435058594,285.360595703125,290.5814514160156,297.7811279296875,290.5115661621094,1.0,0.4044625163078308,1.0,1.0,0.0,1.0,-2.154329776763916,2.1543259620666504,3.732038749149069e-06,1.661715745925903,0.0,0.0,0.0,71.79352569580078,75.0,104.04653930664062,-0.0,834.0333862304688,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041400,297.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.50750732421875,0.9990000128746032,0.5096197724342346,0.3722009658813476,297.5752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.50567626953125,0.7695655822753906,0.1888733059167862,0.1786269545555114,297.5196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5064697265625,0.8416842818260193,0.2478393316268921,0.1732185333967209,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.50506591796875,0.728976845741272,0.159079909324646,0.1507885456085205,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5059509277344,0.7914094924926758,0.2047354578971862,0.919931709766388,290.5070495605469,287.4466552734375,290.5833435058594,285.360595703125,290.5814514160156,297.7811279296875,290.5115661621094,1.0,0.4044625163078308,1.0,1.0,0.0,1.0,-2.154329776763916,2.1543259620666504,3.732038749149069e-06,1.661715745925903,0.0,0.0,0.0,71.79352569580078,75.0,104.04653930664062,-0.0,834.0333862304688,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041460,297.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5826721191406,0.9990000128746032,0.5208737850189209,0.3781409561634063,297.5932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5809631347656,0.7751678228378296,0.1960766017436981,0.1854216605424881,297.5338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5816955566406,0.8439530730247498,0.2539592385292053,0.1774843037128448,297.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5803527832031,0.733694314956665,0.165079578757286,0.1564348191022873,297.5110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5811767578125,0.7947105169296265,0.2105621397495269,0.9460152983665466,290.582275390625,287.3254699707031,290.6566772460937,285.4150085449219,290.6548156738281,297.7951965332031,290.586669921875,1.0,0.4146552681922912,1.0,1.0,0.0,1.0,-2.212858200073242,2.212854385375977,3.936776010959875e-06,1.7073330879211426,0.0,0.0,0.0,74.79106903076172,78.0,104.19242095947266,-0.0,900.3452758789062,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041520,297.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5826721191406,0.9990000128746032,0.5208737850189209,0.3781409561634063,297.5932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5809631347656,0.7751678228378296,0.1960766017436981,0.1854216605424881,297.5338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5816955566406,0.8439530730247498,0.2539592385292053,0.1774843037128448,297.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5803527832031,0.733694314956665,0.165079578757286,0.1564348191022873,297.5110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5811767578125,0.7947105169296265,0.2105621397495269,0.9460152983665466,290.582275390625,287.3254699707031,290.6566772460937,285.4150085449219,290.6548156738281,297.7951965332031,290.586669921875,1.0,0.4146552681922912,1.0,1.0,0.0,1.0,-2.212858200073242,2.212854385375977,3.936776010959875e-06,1.7073330879211426,0.0,0.0,0.0,74.79106903076172,78.0,104.19242095947266,-0.0,900.3452758789062,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041580,297.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6578369140625,0.9990000128746032,0.5324611067771912,0.3836045563220978,297.61114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6562194824219,0.7811862230300903,0.2035072743892669,0.1924271583557129,297.5479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.65692138671875,0.8466653227806091,0.2602571249008178,0.1818709075450897,297.53094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556701660156,0.738878071308136,0.1713531613349914,0.1623429954051971,297.525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.65643310546875,0.7984760403633118,0.2165936529636383,0.9729936718940736,290.657470703125,287.20721435546875,290.7300109863281,285.4698791503906,290.72821044921875,297.808349609375,290.6617736816406,1.0,0.4249636828899383,1.0,1.0,0.0,1.0,-2.2726054191589355,2.272601127624512,4.151717803324573e-06,1.753846526145935,0.0,0.0,0.0,77.78868865966797,81.0,104.23251342773438,-0.0,971.1051025390624,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041640,297.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6578369140625,0.9990000128746032,0.5324611067771912,0.3836045563220978,297.61114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6562194824219,0.7811862230300903,0.2035072743892669,0.1924271583557129,297.5479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.65692138671875,0.8466653227806091,0.2602571249008178,0.1818709075450897,297.53094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556701660156,0.738878071308136,0.1713531613349914,0.1623429954051971,297.525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.65643310546875,0.7984760403633118,0.2165936529636383,0.9729936718940736,290.657470703125,287.20721435546875,290.7300109863281,285.4698791503906,290.72821044921875,297.808349609375,290.6617736816406,1.0,0.4249636828899383,1.0,1.0,0.0,1.0,-2.2726054191589355,2.272601127624512,4.151717803324573e-06,1.753846526145935,0.0,0.0,0.0,77.78868865966797,81.0,104.23251342773438,-0.0,971.1051025390624,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041700,297.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954345703125,0.9990000128746032,0.5383819341659546,0.386160284280777,297.6200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.69384765625,0.7843414545059204,0.2073070108890533,0.1960078775882721,297.5550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944885253906,0.8481824398040771,0.2634723484516144,0.1841091364622116,297.5392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6932983398437,0.7416368722915649,0.174585223197937,0.1653872579336166,297.5326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.69403076171875,0.8005252480506897,0.2196877598762512,0.9868244528770448,290.695068359375,287.1830139160156,290.76666259765625,285.4974670410156,290.764892578125,297.8148498535156,290.6993103027344,1.0,0.4301624894142151,1.0,1.0,0.0,1.0,-2.3029348850250244,2.3029305934906006,4.263118171365932e-06,1.7774393558502195,0.0,0.0,0.0,79.2874755859375,81.0,104.2302017211914,-0.0,1008.2330322265624,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041760,297.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7330017089844,0.9990000128746032,0.5443875193595886,0.3886012136936188,297.6290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7314758300781,0.7875867486000061,0.2111619412899017,0.1996394693851471,297.5621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7320861816406,0.84980309009552,0.2667311131954193,0.1863767504692077,297.5476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7309265136719,0.7445032000541687,0.1778772473335266,0.1684878468513488,297.5400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.73162841796875,0.8026781678199768,0.2228323966264724,1.0008776187896729,290.7326354980469,287.09185791015625,290.8033447265625,285.5251770019531,290.80157470703125,297.8215637207031,290.73681640625,1.0,0.4353905022144317,1.0,1.0,0.0,1.0,-2.3335585594177246,2.333554267883301,4.377158802526537e-06,1.801249384880066,0.0,0.0,0.0,80.78626251220703,84.0,104.2187042236328,-0.0,1046.5606689453125,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041820,297.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8080749511719,0.9990000128746032,0.5566585063934326,0.3931427001953125,297.6468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.806640625,0.7943323850631714,0.2190378606319427,0.2070557475090026,297.5762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8072204589844,0.8533514142036438,0.2733799815177917,0.1910008043050766,297.564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8061218261719,0.7505582571029663,0.1846369504928589,0.1748532652854919,297.5548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067932128906,0.807266354560852,0.229272186756134,1.0296443700790403,290.8077697753906,286.9794616699219,290.8766784667969,285.5808410644531,290.8749694824219,297.8354797363281,290.81182861328125,1.0,0.445935994386673,1.0,1.0,0.0,1.0,-2.395681858062744,2.395677089691162,4.6132995521475095e-06,1.8495185375213623,0.0,0.0,0.0,83.78379821777344,87.0,104.17838287353516,-0.0,1126.943359375,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041880,297.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8080749511719,0.9990000128746032,0.5566585063934326,0.3931427001953125,297.6468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.806640625,0.7943323850631714,0.2190378606319427,0.2070557475090026,297.5762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8072204589844,0.8533514142036438,0.2733799815177917,0.1910008043050766,297.564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8061218261719,0.7505582571029663,0.1846369504928589,0.1748532652854919,297.5548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067932128906,0.807266354560852,0.229272186756134,1.0296443700790403,290.8077697753906,286.9794616699219,290.8766784667969,285.5808410644531,290.8749694824219,297.8354797363281,290.81182861328125,1.0,0.445935994386673,1.0,1.0,0.0,1.0,-2.395681858062744,2.395677089691162,4.6132995521475095e-06,1.8495185375213623,0.0,0.0,0.0,83.78379821777344,87.0,104.17838287353516,-0.0,1126.943359375,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041940,297.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.88311767578125,0.9990000128746032,0.569279134273529,0.3972381353378296,297.66461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8817749023437,0.8013871908187866,0.2271318137645721,0.2146750837564468,297.5902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8822937011719,0.8573014736175537,0.2802017629146576,0.1957431882619857,297.581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8812561035156,0.7570395469665527,0.191622644662857,0.1814312487840652,297.5697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8818664550781,0.812080442905426,0.2359077185392379,1.05927836894989,290.8828125,286.8699951171875,290.95001220703125,285.6368713378906,290.9483337402344,297.8500061035156,290.8868103027344,1.0,0.456598162651062,1.0,1.0,0.0,1.0,-2.4589548110961914,2.4589500427246094,4.860385615756968e-06,1.8986448049545288,0.0,0.0,0.0,86.78144073486328,90.0,104.12543487548828,-0.0,1212.510498046875,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042000,297.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.88311767578125,0.9990000128746032,0.569279134273529,0.3972381353378296,297.66461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8817749023437,0.8013871908187866,0.2271318137645721,0.2146750837564468,297.5902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8822937011719,0.8573014736175537,0.2802017629146576,0.1957431882619857,297.581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8812561035156,0.7570395469665527,0.191622644662857,0.1814312487840652,297.5697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8818664550781,0.812080442905426,0.2359077185392379,1.05927836894989,290.8828125,286.8699951171875,290.95001220703125,285.6368713378906,290.9483337402344,297.8500061035156,290.8868103027344,1.0,0.456598162651062,1.0,1.0,0.0,1.0,-2.4589548110961914,2.4589500427246094,4.860385615756968e-06,1.8986448049545288,0.0,0.0,0.0,86.78144073486328,90.0,104.12543487548828,-0.0,1212.510498046875,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042060,298.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9581604003906,0.9990000128746032,0.5819076299667358,0.4011306762695312,297.6786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9568786621094,0.8082660436630249,0.2350839078426361,0.2222910374403,297.60076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9573669433594,0.8612730503082275,0.2868527472019195,0.2004582434892654,297.5952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563903808594,0.7635096907615662,0.1984643936157226,0.188008040189743,297.5809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9569702148437,0.8167057037353516,0.2423728704452514,1.0887842178344729,290.9578857421875,286.5133361816406,291.0233459472656,285.6931457519531,291.021728515625,297.8619689941406,290.9617614746094,1.0,0.4671455919742584,1.0,1.0,0.0,1.0,-2.521799325942993,2.521794319152832,5.1124025048920885e-06,1.947453498840332,0.0,0.0,0.0,89.78467559814453,93.0,104.08475494384766,-0.0,1301.6065673828125,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042120,298.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9581604003906,0.9990000128746032,0.5819076299667358,0.4011306762695312,297.6786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9568786621094,0.8082660436630249,0.2350839078426361,0.2222910374403,297.60076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9573669433594,0.8612730503082275,0.2868527472019195,0.2004582434892654,297.5952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563903808594,0.7635096907615662,0.1984643936157226,0.188008040189743,297.5809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9569702148437,0.8167057037353516,0.2423728704452514,1.0887842178344729,290.9578857421875,286.5133361816406,291.0233459472656,285.6931457519531,291.021728515625,297.8619689941406,290.9617614746094,1.0,0.4671455919742584,1.0,1.0,0.0,1.0,-2.521799325942993,2.521794319152832,5.1124025048920885e-06,1.947453498840332,0.0,0.0,0.0,89.78467559814453,93.0,104.08475494384766,-0.0,1301.6065673828125,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042180,298.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0330810546875,0.9990000128746032,0.594291090965271,0.4052439928054809,297.6872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318908691406,0.8140690326690674,0.2426503449678421,0.2295421808958053,297.6064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.8646392822265625,0.2931412756443023,0.2049113363027572,297.6029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03143310546875,0.7691864967346191,0.2048919349908828,0.1941997408866882,297.5865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0319519042969,0.8205248117446899,0.2484038770198822,1.116368055343628,291.0328369140625,286.1713256835937,291.0966796875,285.74969482421875,291.0950927734375,297.8695983886719,291.03662109375,1.0,0.4772304594516754,1.0,1.0,0.0,1.0,-2.5813889503479004,2.58138370513916,5.35735625817324e-06,1.993733167648316,0.0,0.0,0.0,92.79324340820312,96.0,103.98355102539062,-0.0,1390.560546875,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042240,298.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0330810546875,0.9990000128746032,0.594291090965271,0.4052439928054809,297.6872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318908691406,0.8140690326690674,0.2426503449678421,0.2295421808958053,297.6064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.8646392822265625,0.2931412756443023,0.2049113363027572,297.6029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03143310546875,0.7691864967346191,0.2048919349908828,0.1941997408866882,297.5865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0319519042969,0.8205248117446899,0.2484038770198822,1.116368055343628,291.0328369140625,286.1713256835937,291.0966796875,285.74969482421875,291.0950927734375,297.8695983886719,291.03662109375,1.0,0.4772304594516754,1.0,1.0,0.0,1.0,-2.5813889503479004,2.58138370513916,5.35735625817324e-06,1.993733167648316,0.0,0.0,0.0,92.79324340820312,96.0,103.98355102539062,-0.0,1390.560546875,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042300,298.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07049560546875,0.9990000128746032,0.6004253625869751,0.4073505401611328,297.69012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693359375,0.8166795969009399,0.2463367730379104,0.2330639958381652,297.6082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697631835937,0.8661692142486572,0.2962071001529693,0.2070728838443756,297.6053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0688781738281,0.7717865109443665,0.2079925537109375,0.1971776783466339,297.587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.8222129940986633,0.2513009309768677,1.12957501411438,291.0702819824219,286.1566772460937,291.1333312988281,285.778076171875,291.1317749023437,297.872314453125,291.0740051269531,1.0,0.4821327328681946,1.0,1.0,0.0,1.0,-2.6101973056793213,2.610191822052002,5.477841114043258e-06,2.0161027908325195,0.0,0.0,0.0,94.29705047607422,96.0,103.91805267333984,-0.0,1435.133056640625,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042360,298.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078796386719,0.9990000128746032,0.6065356135368347,0.4094727337360382,297.6923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.10675048828125,0.8191546201705933,0.2499765753746032,0.2365355938673019,297.60955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.107177734375,0.8676328063011169,0.2992398738861084,0.2092067599296569,297.60693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062927246094,0.7742635011672974,0.2110343873500824,0.2000942528247833,297.5885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068115234375,0.8237932920455933,0.2541364133358001,1.1424776315689087,291.107666015625,285.843994140625,291.1700134277344,285.8064880371094,291.16845703125,297.8744812011719,291.1113586425781,1.0,0.4869601428508758,1.0,1.0,0.0,1.0,-2.6384921073913574,2.638486623764038,5.59748150408268e-06,2.0380725860595703,0.0,0.0,0.0,95.80034637451172,99.0,103.8512191772461,-0.0,1479.9010009765625,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042420,298.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527099609375,0.9990000128746032,0.6138486266136169,0.4120247662067413,297.6943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.8219906091690063,0.2542981207370758,0.240651398897171,297.6107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.8693298697471619,0.302850067615509,0.2117426842451095,297.60809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.7771059274673462,0.2146224081516266,0.2035290747880935,297.58856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.8255806565284729,0.2574735581874847,1.1576374769210815,291.1524963378906,285.830810546875,291.2139892578125,285.84063720703125,291.21246337890625,297.87652587890625,291.1561279296875,1.0,0.4926711618900299,1.0,1.0,0.0,1.0,-2.6718966960906982,2.6718909740448,5.740387678088155e-06,2.0640082359313965,0.0,0.0,0.0,97.60369110107422,99.0,103.77332305908205,-0.0,1534.00927734375,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
