time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12042480,298.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825561523437,0.9990000128746032,0.6187179088592529,0.4137226343154907,297.6954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.8238188624382019,0.2571577429771423,0.2433717250823974,297.6113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1818542480469,0.8704369068145752,0.3052450716495514,0.2134229689836502,297.6085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.7789362668991089,0.2169835865497589,0.2057864516973495,297.5882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.8267205357551575,0.2596656084060669,1.167581558227539,291.182373046875,285.6476135253906,291.24334716796875,285.86346435546875,291.2418212890625,297.8776550292969,291.1859741210937,1.0,0.4964378476142883,1.0,1.0,0.0,1.0,-2.693888664245605,2.693882703781128,5.835451702296268e-06,2.0810821056365967,0.0,0.0,0.0,98.80553436279295,102.0,103.72419738769533,-0.0,1570.371337890625,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042540,298.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.25115966796875,0.9990000128746032,0.6299155950546265,0.4176013767719269,297.6971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2501525878906,0.8278852701187134,0.2636879980564117,0.2495762705802917,297.6124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.8729385137557983,0.310732752084732,0.2172684520483017,297.608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2497253417969,0.7829896211624146,0.2223404347896576,0.2109001874923706,297.5868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2501525878906,0.8292237520217896,0.264627456665039,1.1900562047958374,291.2509765625,285.63140869140625,291.310791015625,285.9160461425781,291.309326171875,297.8796691894531,291.2545166015625,1.0,0.5049880146980286,1.0,1.0,0.0,1.0,-2.743780851364136,2.743774890899658,6.054009645595215e-06,2.11981463432312,0.0,0.0,0.0,101.56901550292967,102.0,103.62176513671876,-0.0,1655.046875,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042600,298.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25714111328125,0.9990000128746032,0.6308907270431519,0.4179361760616302,297.6972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.256103515625,0.8282323479652405,0.2642541229724884,0.2501137256622314,297.612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2564697265625,0.8731547594070435,0.3112095892429352,0.2176023572683334,297.6086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.25567626953125,0.7833341360092163,0.2228027880191803,0.2113411128520965,297.586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2561340332031,0.8294357657432556,0.2650550305843353,1.191990852355957,291.2569580078125,285.6300048828125,291.3166809082031,285.9206237792969,291.315185546875,297.8798217773437,291.260498046875,1.0,0.5057262778282166,1.0,1.0,0.0,1.0,-2.748085260391236,2.748079299926758,6.0730540099029895e-06,2.1231560707092285,0.0,0.0,0.0,101.8094482421875,105.0,103.61353302001952,-0.0,1662.4937744140625,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042660,298.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2950744628906,0.9990000128746032,0.6370959877967834,0.4200533628463745,297.6979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2940673828125,0.8304192423820496,0.2678474187850952,0.2535236179828644,297.613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2944030761719,0.8745267391204834,0.3142405748367309,0.2197239845991134,297.6083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.29364013671875,0.7854982614517212,0.2257304191589355,0.2141315191984176,297.5855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2940673828125,0.8307659029960632,0.267759770154953,1.2042226791381836,291.2948913574219,285.6210327148437,291.35400390625,285.94976806640625,291.3525390625,297.88067626953125,291.29840087890625,1.0,0.510400116443634,1.0,1.0,0.0,1.0,-2.775331258773804,2.775325059890747,6.194289653649321e-06,2.1443064212799072,0.0,0.0,0.0,103.33812713623048,105.0,103.56404113769533,-0.0,1710.152587890625,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042720,298.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3316345214844,0.9990000128746032,0.6430912017822266,0.4220730364322662,297.69842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3306579589844,0.8325031399726868,0.2713059186935425,0.2568034529685974,297.6134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309936523437,0.8758498430252075,0.3171640932559967,0.221769243478775,297.6078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3302307128906,0.7875493168830872,0.2285379320383072,0.2168051451444625,297.5843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3306579589844,0.8320261240005493,0.270349383354187,1.2159239053726196,291.3314514160156,285.6123962402344,291.3900146484375,285.9779357910156,291.3885498046875,297.88140869140625,291.3349304199219,1.0,0.5148780941963196,1.0,1.0,0.0,1.0,-2.8014345169067383,2.8014283180236816,6.311563538474729e-06,2.164568901062012,0.0,0.0,0.0,104.8123016357422,108.0,103.52043151855467,-0.0,1756.659423828125,1.0,283.1443786621094,288.5100402832031,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.438027455122432e-21,3.719013727561216e-21,3.719013727561216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042780,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2855224609375,0.9990000128746032,0.6325474381446838,0.4319387078285217,297.6006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3147277832031,0.8276550769805908,0.268063873052597,0.2579136490821838,297.48486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3052978515625,0.8676115870475769,0.3098819851875305,0.2206687927246093,297.5220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.32781982421875,0.7821849584579468,0.2254181504249572,0.2174852341413498,297.4813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3153076171875,0.8255526423454285,0.2652558982372284,1.2134552001953125,287.2909545898437,285.5961608886719,291.4576721191406,286.0309753417969,291.45623779296875,297.7102966308594,287.2013854980469,1.0,0.5171244144439697,1.0,1.0,0.0,1.0,-2.811269044876098,2.811262607574463,6.359170583891682e-06,2.1736369132995605,0.9794283509254456,0.9794283509254456,0.0,107.74732971191406,108.0,13256.2646484375,-0.0,1785.72314453125,1.0,283.1499938964844,287.071044921875,286.96539306640625,287.5517883300781,293.1499938964844,293.1499938964844,283.1499938964844,2214.610107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9778882265090942,0.977890133857727,6.465796076327024e-08,4.264781951904297,4.264772415161133,9.795672667678446e-06,0.0,0.0,-0.0,3051.574951171875,0.0,28.83302116394043,1895.281494140625,0.0,0.0,0.24920155107975,1.0,0.0,3.0,1.0,0.0
12042840,297.820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.13677978515625,0.9990000128746032,0.6304200887680054,0.4336594641208648,297.5863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.16217041015625,0.8259755373001099,0.267142504453659,0.2572532892227173,297.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1540832519531,0.8654016852378845,0.3084825277328491,0.2198610603809356,297.5094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1734313964844,0.780392050743103,0.2245814651250839,0.2168882638216018,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1626892089844,0.823708176612854,0.264143168926239,1.2095593214035034,287.14166259765625,285.59478759765625,291.4633483886719,286.0354309082031,291.4618835449219,297.6868591308594,287.0643005371094,1.0,0.5165477991104126,1.0,1.0,0.0,1.0,-2.806180477142334,2.8061740398406982,6.336369551718235e-06,2.1697938442230225,0.9791187644004822,0.9791187644004822,0.0,108.00347900390624,111.0,13486.4052734375,-0.0,1779.1126708984375,1.0,283.1499938964844,286.8659362792969,287.1171569824219,287.6946105957031,293.1499938964844,293.1499938964844,283.1499938964844,2399.75537109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0174671411514282,1.017469048500061,6.961706588981542e-08,4.265254497528076,4.265244483947754,9.791644515644292e-06,0.0,0.0,-0.0,3082.759521484375,0.0,32.436763763427734,1895.345947265625,0.0,0.0,0.2617627084255218,1.0,0.0,3.0,1.0,0.0
12042900,297.6392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4955139160156,0.9990000128746032,0.6168594360351562,0.4456846415996551,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.50909423828125,0.8136207461357117,0.261072039604187,0.2520162463188171,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5052185058594,0.8500466346740723,0.2996917366981506,0.2139446437358856,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5147705078125,0.7674214243888855,0.2189996689558029,0.2121196985244751,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5094909667969,0.8099945783615112,0.2567248046398163,1.1791490316390991,286.4986572265625,285.58599853515625,291.5,286.064208984375,291.49853515625,297.544189453125,286.4584045410156,1.0,0.511962890625,1.0,1.0,0.0,1.0,-2.764966487884521,2.764960289001465,6.15200360698509e-06,2.1381072998046875,0.9786184430122375,0.9786184430122375,0.0,109.621826171875,111.0,14650.06640625,-0.0,1724.2037353515625,1.0,283.1499938964844,286.076904296875,288.0359802246094,288.62225341796875,293.1499938964844,293.1499938964844,283.1499938964844,3834.311279296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2849256992340088,1.284928560256958,1.1019162116099325e-07,4.265904903411865,4.265894889831543,9.786094778974077e-06,0.0,0.0,-0.0,3325.123779296875,0.0,65.23645782470703,1895.4344482421875,0.0,0.0,0.3242748975753784,1.0,0.0,3.0,1.0,0.0
12042960,297.48297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13580322265625,0.9990000128746032,0.6045995354652405,0.457347959280014,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1449890136719,0.8008334040641785,0.2555718719959259,0.2466613054275512,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1426086425781,0.8360772132873535,0.2922293543815613,0.2083673626184463,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1486511230469,0.7549759149551392,0.213810458779335,0.2071412354707718,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1453552246094,0.7954972982406616,0.249770775437355,1.1474738121032717,286.1382141113281,285.57720947265625,291.5366516113281,286.093017578125,291.5351867675781,297.4233703613281,286.1120910644531,1.0,0.5073226690292358,1.0,1.0,0.0,1.0,-2.7217886447906494,2.721782684326172,5.96108384343097e-06,2.104586362838745,0.9787527918815612,0.9787527918815612,0.0,111.16402435302734,114.0,15302.5966796875,-0.0,1667.475341796875,1.0,283.1499938964844,285.6673583984375,288.9100341796875,289.5328674316406,293.1499938964844,293.1499938964844,283.1499938964844,5340.73046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5165942907333374,1.516598343849182,1.5347394821674245e-07,4.265923976898193,4.265913963317871,9.785931979422458e-06,0.0,0.0,-0.0,3568.2158203125,0.0,107.26222229003906,1895.43701171875,0.0,0.0,0.3834992051124573,1.0,0.0,3.0,1.0,0.0
12043020,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7016296386719,0.9990000128746032,0.5841714143753052,0.4772299826145172,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7069091796875,0.7798428535461426,0.2472575604915619,0.2381870001554489,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7056884765625,0.8146392107009888,0.281444102525711,0.2000919878482818,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7089233398437,0.7353459000587463,0.2055282741785049,0.1988693624734878,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7072448730469,0.7713524103164673,0.2384639978408813,1.0939486026763916,285.7032470703125,285.61041259765625,291.6099853515625,286.15069580078125,291.60845947265625,297.2454528808594,285.6893310546875,1.0,0.5002972483634949,1.0,1.0,0.0,1.0,-2.651265859603882,2.6512601375579834,5.655385393765755e-06,2.0496716499328613,0.9768651723861694,0.9768651723861694,0.0,114.13739776611328,102.0,16080.390625,-0.0,1580.143798828125,1.0,283.1499938964844,285.1750183105469,290.58380126953125,291.2904357910156,293.1499938964844,293.1499938964844,283.1499938964844,8735.7705078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2842550277709961,1.0,0.0,0.0,1.9382226467132568,1.938229203224182,2.506690748305118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.359375,0.0,223.9483184814453,1895.4371337890625,0.0,42.61430358886719,0.4861084520816803,1.0,0.0,3.0,1.0,0.0
12043080,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7016296386719,0.9990000128746032,0.5841714143753052,0.4772299826145172,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7069091796875,0.7798428535461426,0.2472575604915619,0.2381870001554489,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7056884765625,0.8146392107009888,0.281444102525711,0.2000919878482818,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7089233398437,0.7353459000587463,0.2055282741785049,0.1988693624734878,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7072448730469,0.7713524103164673,0.2384639978408813,1.0939486026763916,285.7032470703125,285.61041259765625,291.6099853515625,286.15069580078125,291.60845947265625,297.2454528808594,285.6893310546875,1.0,0.5002972483634949,1.0,1.0,0.0,1.0,-2.651265859603882,2.6512601375579834,5.655385393765755e-06,2.0496716499328613,0.9768651723861694,0.9768651723861694,0.0,114.13739776611328,102.0,16080.390625,-0.0,1580.143798828125,1.0,283.1499938964844,285.1750183105469,290.58380126953125,291.2904357910156,293.1499938964844,293.1499938964844,283.1499938964844,8735.7705078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2842550277709961,1.0,0.0,0.0,1.9382226467132568,1.938229203224182,2.506690748305118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.359375,0.0,223.9483184814453,1895.4371337890625,0.0,42.61430358886719,0.4861084520816803,1.0,0.0,3.0,1.0,0.0
12043140,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4380798339844,0.9990000128746032,0.573725163936615,0.4478679895401001,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4416198730469,0.7900742888450623,0.2419508993625641,0.2322123795747757,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4407958984375,0.8236205577850342,0.2744916975498199,0.1944383531808853,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.44305419921875,0.7424896359443665,0.1997259706258773,0.1925199627876281,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4419250488281,0.7779049277305603,0.2303058058023452,1.0526189804077148,285.43914794921875,285.6406555175781,291.6833190917969,286.20849609375,291.6817321777344,297.1596069335937,285.4291381835937,1.0,0.4769671857357025,1.0,1.0,0.0,1.0,-2.544760465621948,2.544755220413208,5.210606559558073e-06,1.967561960220337,0.9724082946777344,0.9724082946777344,0.0,102.42061614990234,105.0,16243.5205078125,-0.0,1385.139404296875,1.0,283.1499938964844,284.8768310546875,290.47705078125,291.71929931640625,293.1499938964844,293.1499938964844,283.1499938964844,12151.578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5564508438110352,1.0,0.0,0.0,2.2787673473358154,2.2787764072418213,3.4649212921067374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.279052734375,0.0,364.3030395507813,1895.4371337890625,0.0,714.0171508789062,0.5689149498939514,1.0,0.0,3.0,1.0,0.0
12043200,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4380798339844,0.9990000128746032,0.573725163936615,0.4478679895401001,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4416198730469,0.7900742888450623,0.2419508993625641,0.2322123795747757,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4407958984375,0.8236205577850342,0.2744916975498199,0.1944383531808853,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.44305419921875,0.7424896359443665,0.1997259706258773,0.1925199627876281,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4419250488281,0.7779049277305603,0.2303058058023452,1.0526189804077148,285.43914794921875,285.6406555175781,291.6833190917969,286.20849609375,291.6817321777344,297.1596069335937,285.4291381835937,1.0,0.4769671857357025,1.0,1.0,0.0,1.0,-2.544760465621948,2.544755220413208,5.210606559558073e-06,1.967561960220337,0.9724082946777344,0.9724082946777344,0.0,102.42061614990234,105.0,16243.5205078125,-0.0,1385.139404296875,1.0,283.1499938964844,284.8768310546875,290.47705078125,291.71929931640625,293.1499938964844,293.1499938964844,283.1499938964844,12151.578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5564508438110352,1.0,0.0,0.0,2.2787673473358154,2.2787764072418213,3.4649212921067374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.279052734375,0.0,364.3030395507813,1895.4371337890625,0.0,714.0171508789062,0.5689149498939514,1.0,0.0,3.0,1.0,0.0
12043260,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.35205078125,0.9990000128746032,0.5712032318115234,0.4547769427299499,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544311523437,0.7838081121444702,0.2402354776859283,0.2303777039051056,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3539123535156,0.8171955943107605,0.2720569968223572,0.1925655603408813,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3554382324219,0.7363900542259216,0.1976687014102935,0.1903836280107498,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35467529296875,0.7701676487922668,0.2272369563579559,1.0377289056777954,285.3528137207031,285.6303100585937,291.7203369140625,286.2376708984375,291.7187194824219,297.1370849609375,285.34637451171875,1.0,0.4772126674652099,1.0,1.0,0.0,1.0,-2.528080463409424,2.5280754566192627,5.141027031640988e-06,1.9538978338241573,0.9697600603103638,0.9697600603103638,0.0,103.67406463623048,105.0,16394.060546875,-0.0,1369.243896484375,1.0,283.1499938964844,284.77734375,290.1439819335937,291.4573974609375,293.1499938964844,293.1499938964844,283.1499938964844,13887.5263671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6303678750991821,1.0,0.0,0.0,2.4300436973571777,2.430053949356079,3.94022976024644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3918.189208984375,0.0,442.123046875,1895.4371337890625,0.0,1110.58837890625,0.60296231508255,1.0,0.0,3.0,1.0,0.0
12043320,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2975158691406,0.9990000128746032,0.5678699612617493,0.4613970518112182,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2992553710937,0.7784310579299927,0.2389849126338958,0.2290626019239425,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2988586425781,0.8114427328109741,0.2701217830181122,0.1911114752292633,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2999572753906,0.7311447262763977,0.1960493922233581,0.1887343525886535,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2994384765625,0.7634667754173279,0.2247034907341003,1.025644302368164,285.298095703125,285.6679992675781,291.75665283203125,286.2663269042969,291.7550354003906,297.1161499023437,285.29351806640625,1.0,0.4767325818538666,1.0,1.0,0.0,1.0,-2.5161995887756348,2.5161945819854736,5.092676929052686e-06,1.944635272026062,0.9665372967720032,0.9665372967720032,0.0,105.07093048095705,93.0,16519.28125,-0.0,1360.165283203125,1.0,283.1499938964844,284.7113342285156,289.8229675292969,291.1360778808594,293.1499938964844,293.1499938964844,283.1499938964844,15303.001953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6674675345420837,1.0,0.0,0.0,2.5456581115722656,2.5456695556640625,4.324078020090383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3837.66552734375,0.0,508.60455322265625,1895.4371337890625,0.0,1364.0849609375,0.6338619589805603,1.0,0.0,3.0,1.0,0.0
12043380,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1919860839844,0.9990000128746032,0.5665681958198547,0.4264312088489532,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19354248046875,0.7970757484436035,0.2373053133487701,0.2268548309803009,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19317626953125,0.828271210193634,0.2670444846153259,0.1885163784027099,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942138671875,0.7456448078155518,0.1935775279998779,0.1857885271310806,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1937561035156,0.7783475518226624,0.2205469012260437,1.0039141178131104,285.1924743652344,285.6924133300781,291.8299865722656,286.32421875,291.8283386230469,297.1019897460937,285.18780517578125,1.0,0.4569291770458221,1.0,1.0,0.0,1.0,-2.4388198852539062,2.438815116882324,4.785287728736876e-06,1.885260343551636,0.9592887163162231,0.9592887163162231,0.0,93.3474578857422,96.0,16455.18359375,-0.0,1216.041748046875,1.0,283.1499938964844,284.5876770019531,289.3959045410156,290.6268615722656,293.1499938964844,293.1499938964844,283.1499938964844,18083.443359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6764465570449829,1.0,0.0,0.0,2.7513439655303955,2.751357316970825,5.051066978012386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3721.542236328125,0.0,643.2890625,1895.4371337890625,0.0,1430.0638427734375,0.6840454339981079,1.0,0.0,3.0,1.0,0.0
12043440,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1919860839844,0.9990000128746032,0.5665681958198547,0.4264312088489532,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19354248046875,0.7970757484436035,0.2373053133487701,0.2268548309803009,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19317626953125,0.828271210193634,0.2670444846153259,0.1885163784027099,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942138671875,0.7456448078155518,0.1935775279998779,0.1857885271310806,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1937561035156,0.7783475518226624,0.2205469012260437,1.0039141178131104,285.1924743652344,285.6924133300781,291.8299865722656,286.32421875,291.8283386230469,297.1019897460937,285.18780517578125,1.0,0.4569291770458221,1.0,1.0,0.0,1.0,-2.4388198852539062,2.438815116882324,4.785287728736876e-06,1.885260343551636,0.9592887163162231,0.9592887163162231,0.0,93.3474578857422,96.0,16455.18359375,-0.0,1216.041748046875,1.0,283.1499938964844,284.5876770019531,289.3959045410156,290.6268615722656,293.1499938964844,293.1499938964844,283.1499938964844,18083.443359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6764465570449829,1.0,0.0,0.0,2.7513439655303955,2.751357316970825,5.051066978012386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3721.542236328125,0.0,643.2890625,1895.4371337890625,0.0,1430.0638427734375,0.6840454339981079,1.0,0.0,3.0,1.0,0.0
12043500,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15771484375,0.9990000128746032,0.5675464868545532,0.4320964217185974,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.15850830078125,0.7929151058197021,0.2368949502706527,0.2263905256986618,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1583251953125,0.8237332105636597,0.2659038007259369,0.1876737922430038,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.15887451171875,0.7414892315864563,0.1927617639303207,0.1849433481693267,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1586303710937,0.7728810906410217,0.2189496904611587,0.996321439743042,285.157958984375,285.6806640625,291.8666687011719,286.3531494140625,291.864990234375,297.1060485839844,285.1557312011719,1.0,0.4584904015064239,1.0,1.0,0.0,1.0,-2.433859348297119,2.433854579925537,4.764519417221891e-06,1.880713701248169,0.9555604457855223,0.9555604457855223,0.0,94.599365234375,96.0,16557.046875,-0.0,1215.4205322265625,1.0,283.1499938964844,284.5465393066406,289.2974853515625,290.48748779296875,293.1499938964844,293.1499938964844,283.1499938964844,19452.046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6639312505722046,1.0,0.0,0.0,2.8432064056396484,2.8432207107543945,5.393990250013303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3698.042236328125,0.0,710.7205810546875,1895.4371337890625,0.0,1338.56787109375,0.7037662267684937,1.0,0.0,3.0,1.0,0.0
12043560,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402893066406,0.9990000128746032,0.5669733285903931,0.4379228353500366,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.7889818549156189,0.2366575449705124,0.2261420488357544,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14068603515625,0.8193366527557373,0.2649156153202057,0.1869749575853347,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410217285156,0.7376092076301575,0.192111849784851,0.1843086332082748,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408996582031,0.7677340507507324,0.21754951775074,0.9898859858512878,285.1404724121094,285.7138671875,291.9033203125,286.3821105957031,291.9016418457031,297.10418701171875,285.1390991210937,1.0,0.4592340588569641,1.0,1.0,0.0,1.0,-2.4312241077423096,2.4312193393707275,4.754196652356768e-06,1.878664493560791,0.951376497745514,0.951376497745514,0.0,96.0165023803711,99.0,16659.162109375,-0.0,1218.1923828125,1.0,283.1499938964844,284.5220642089844,289.2613525390625,290.4215393066406,293.1499938964844,293.1499938964844,283.1499938964844,20486.533203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6481785774230957,1.0,0.0,0.0,2.9087023735046387,2.908717155456543,5.645363785333757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3691.9814453125,0.0,761.740234375,1895.4371337890625,0.0,1228.27099609375,0.7226229310035706,1.0,0.0,3.0,1.0,0.0
12043620,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1204528808594,0.9990000128746032,0.5646958351135254,0.4457349181175232,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208190917969,0.7840916514396667,0.2365484684705734,0.2260362207889557,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1207580566406,0.81363844871521,0.2637494802474975,0.1861720532178878,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210021972656,0.7327966690063477,0.1914324164390564,0.183667704463005,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208801269531,0.7613032460212708,0.215881660580635,0.9823659658432008,285.1205749511719,285.6968994140625,291.95318603515625,286.42144775390625,291.9515075683594,297.0956420898437,285.11962890625,1.0,0.460546463727951,1.0,1.0,0.0,1.0,-2.429710865020752,2.42970609664917,4.748298579215771e-06,1.8775008916854856,0.9461167454719543,0.9461167454719543,0.0,98.01419067382812,99.0,16813.384765625,-0.0,1224.682861328125,1.0,283.1499938964844,284.4918518066406,289.283203125,290.4206237792969,293.1499938964844,293.1499938964844,283.1499938964844,22020.08984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6280943751335144,1.0,0.0,0.0,3.0000460147857666,3.000061750411988,6.005499812999915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3703.886962890625,0.0,837.1756591796875,1895.4371337890625,0.0,1096.132080078125,0.7422704100608826,1.0,0.0,3.0,1.0,0.0
12043680,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155090332031,0.9990000128746032,0.5632445812225342,0.4493352472782135,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1157531738281,0.7819644212722778,0.2365662604570388,0.2260579168796539,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156921386719,0.8110466599464417,0.2632572948932647,0.1858372241258621,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158447265625,0.7306958436965942,0.1911784708499908,0.1834345012903213,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11578369140625,0.7584859132766724,0.2151715904474258,0.9791988134384156,285.1156005859375,285.7323913574219,291.9766540527344,286.4399719238281,291.9749755859375,297.0907287597656,285.114990234375,1.0,0.4612423777580261,1.0,1.0,0.0,1.0,-2.429574012756348,2.4295692443847656,4.747778802993707e-06,1.877402782440185,0.9431236386299132,0.9431236386299132,0.0,98.96526336669922,102.0,16877.099609375,-0.0,1228.459228515625,1.0,283.1499938964844,284.4831848144531,289.3110656738281,290.4430236816406,293.1499938964844,293.1499938964844,283.1499938964844,22557.681640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6204333305358887,1.0,0.0,0.0,3.029705047607422,3.029721260070801,6.124830065346032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3713.674072265625,0.0,862.8727416992188,1895.4371337890625,0.0,1048.4000244140625,0.7524847388267517,1.0,0.0,3.0,1.0,0.0
12043740,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.9990000128746032,0.5576284527778625,0.4602554440498352,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031188964844,0.7759424448013306,0.236837550997734,0.2263523191213607,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031188964844,0.8031998872756958,0.2618948817253113,0.1849276572465896,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031799316406,0.724671483039856,0.1905885934829712,0.1829206049442291,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031494140625,0.7504242658615112,0.2131930291652679,0.9704779982566832,285.10308837890625,285.7479858398437,292.04998779296875,286.4978332519531,292.0483093261719,297.0775756835937,285.1029663085937,1.0,0.4636358320713043,1.0,1.0,0.0,1.0,-2.4308581352233887,2.430853366851806,4.752859695145162e-06,1.878430962562561,0.9345950484275818,0.9345950484275818,0.0,101.95209503173828,90.0,17089.396484375,-0.0,1242.35009765625,1.0,283.1499938964844,284.45849609375,289.4291076660156,290.562255859375,293.1499938964844,293.1499938964844,283.1499938964844,24368.642578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6062921285629272,1.0,0.0,0.0,3.1237146854400635,3.123731851577759,6.510825301120349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3753.55908203125,0.0,948.207275390625,1895.4371337890625,0.0,964.3994750976562,0.7758988738059998,1.0,0.0,3.0,1.0,0.0
12043800,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.9990000128746032,0.5576284527778625,0.4602554440498352,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031188964844,0.7759424448013306,0.236837550997734,0.2263523191213607,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031188964844,0.8031998872756958,0.2618948817253113,0.1849276572465896,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031799316406,0.724671483039856,0.1905885934829712,0.1829206049442291,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031494140625,0.7504242658615112,0.2131930291652679,0.9704779982566832,285.10308837890625,285.7479858398437,292.04998779296875,286.4978332519531,292.0483093261719,297.0775756835937,285.1029663085937,1.0,0.4636358320713043,1.0,1.0,0.0,1.0,-2.4308581352233887,2.430853366851806,4.752859695145162e-06,1.878430962562561,0.9345950484275818,0.9345950484275818,0.0,101.95209503173828,90.0,17089.396484375,-0.0,1242.35009765625,1.0,283.1499938964844,284.45849609375,289.4291076660156,290.562255859375,293.1499938964844,293.1499938964844,283.1499938964844,24368.642578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6062921285629272,1.0,0.0,0.0,3.1237146854400635,3.123731851577759,6.510825301120349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3753.55908203125,0.0,948.207275390625,1895.4371337890625,0.0,964.3994750976562,0.7758988738059998,1.0,0.0,3.0,1.0,0.0
12043860,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.9990000128746032,0.5577808022499084,0.4228555858135223,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.7987401485443115,0.2372439056634903,0.2263244986534118,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8238537907600403,0.2606230974197387,0.1837465167045593,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.7428746819496155,0.1901202499866485,0.1820686161518097,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.7689589262008667,0.2113805413246154,0.9603862762451172,285.0720520019531,285.7606811523437,292.1233215332031,286.5556335449219,292.1216125488281,297.08502197265625,285.0702514648437,1.0,0.4459244608879089,1.0,1.0,0.0,1.0,-2.3713817596435547,2.371377229690552,4.524474661593558e-06,1.832990646362305,0.92540842294693,0.92540842294693,0.0,90.2973861694336,93.0,16948.8828125,-0.0,1126.0594482421875,1.0,283.1499938964844,284.4193115234375,289.5397033691406,290.6788635253906,293.1499938964844,293.1499938964844,283.1499938964844,25999.578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6037408113479614,1.0,0.0,0.0,3.197474718093872,3.197492837905884,6.821935016887437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3777.68896484375,0.0,1020.0337524414062,1895.4371337890625,0.0,949.829833984375,0.7945048213005066,1.0,0.0,3.0,1.0,0.0
12043920,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.9990000128746032,0.5577808022499084,0.4228555858135223,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.7987401485443115,0.2372439056634903,0.2263244986534118,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8238537907600403,0.2606230974197387,0.1837465167045593,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.7428746819496155,0.1901202499866485,0.1820686161518097,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.7689589262008667,0.2113805413246154,0.9603862762451172,285.0720520019531,285.7606811523437,292.1233215332031,286.5556335449219,292.1216125488281,297.08502197265625,285.0702514648437,1.0,0.4459244608879089,1.0,1.0,0.0,1.0,-2.3713817596435547,2.371377229690552,4.524474661593558e-06,1.832990646362305,0.92540842294693,0.92540842294693,0.0,90.2973861694336,93.0,16948.8828125,-0.0,1126.0594482421875,1.0,283.1499938964844,284.4193115234375,289.5397033691406,290.6788635253906,293.1499938964844,293.1499938964844,283.1499938964844,25999.578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6037408113479614,1.0,0.0,0.0,3.197474718093872,3.197492837905884,6.821935016887437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3777.68896484375,0.0,1020.0337524414062,1895.4371337890625,0.0,949.829833984375,0.7945048213005066,1.0,0.0,3.0,1.0,0.0
12043980,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.9990000128746032,0.5601469278335571,0.4330097436904907,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.7931288480758667,0.237981379032135,0.227047249674797,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.8168317675590515,0.2596451342105865,0.1830910295248031,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.7372560501098633,0.1899712532758712,0.1819598525762558,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.7611991167068481,0.2099104821681976,0.95392507314682,285.0668640136719,285.7703857421875,292.1966552734375,286.6133728027344,292.1949462890625,297.1012268066406,285.0673522949219,1.0,0.4498235583305359,1.0,1.0,0.0,1.0,-2.375711441040039,2.375706911087036,4.53981374448631e-06,1.835706114768982,0.9161386489868164,0.9161386489868164,0.0,92.98316192626952,96.0,17132.130859375,-0.0,1141.8082275390625,1.0,283.1499938964844,284.4076232910156,289.6197509765625,290.7697448730469,293.1499938964844,293.1499938964844,283.1499938964844,27489.85546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6052592396736145,1.0,0.0,0.0,3.255791187286377,3.255810022354126,7.073044798744377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.266845703125,0.0,1080.427978515625,1895.4371337890625,0.0,958.4789428710938,0.809462308883667,1.0,0.0,3.0,1.0,0.0
12044040,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.9990000128746032,0.5601469278335571,0.4330097436904907,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.7931288480758667,0.237981379032135,0.227047249674797,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.8168317675590515,0.2596451342105865,0.1830910295248031,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.7372560501098633,0.1899712532758712,0.1819598525762558,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.7611991167068481,0.2099104821681976,0.95392507314682,285.0668640136719,285.7703857421875,292.1966552734375,286.6133728027344,292.1949462890625,297.1012268066406,285.0673522949219,1.0,0.4498235583305359,1.0,1.0,0.0,1.0,-2.375711441040039,2.375706911087036,4.53981374448631e-06,1.835706114768982,0.9161386489868164,0.9161386489868164,0.0,92.98316192626952,96.0,17132.130859375,-0.0,1141.8082275390625,1.0,283.1499938964844,284.4076232910156,289.6197509765625,290.7697448730469,293.1499938964844,293.1499938964844,283.1499938964844,27489.85546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6052592396736145,1.0,0.0,0.0,3.255791187286377,3.255810022354126,7.073044798744377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.266845703125,0.0,1080.427978515625,1895.4371337890625,0.0,958.4789428710938,0.809462308883667,1.0,0.0,3.0,1.0,0.0
12044100,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680847167969,0.9990000128746032,0.559425413608551,0.4383180439472198,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.79034024477005,0.2384041100740432,0.2274840474128723,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.8132652044296265,0.2592040300369262,0.1828134655952453,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06793212890625,0.7344957590103149,0.1899400502443313,0.1819719076156616,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.7574132084846497,0.2092321813106537,0.951068103313446,285.06805419921875,285.7550048828125,292.2333374023437,286.6421813964844,292.23162841796875,297.10211181640625,285.06842041015625,1.0,0.4513538479804992,1.0,1.0,0.0,1.0,-2.378861427307129,2.378856897354126,4.5518895603891e-06,1.838170051574707,0.9117244482040404,0.9117244482040404,0.0,94.45404815673828,96.0,17241.84375,-0.0,1151.323974609375,1.0,283.1499938964844,284.40338134765625,289.6559753417969,290.81396484375,293.1499938964844,293.1499938964844,283.1499938964844,28339.873046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6070255041122437,1.0,0.0,0.0,3.288104057312012,3.288123369216919,7.214137554001354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3819.638427734375,0.0,1114.950439453125,1895.4371337890625,0.0,968.6211547851562,0.814967691898346,1.0,0.0,3.0,1.0,0.0
12044160,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.9990000128746032,0.5579550862312317,0.4436009228229522,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.7876532673835754,0.2388582080602646,0.2279510200023651,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727844238281,0.809723973274231,0.2587914168834686,0.1825556457042694,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.731830358505249,0.1899332106113433,0.1820076704025268,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.7537664175033569,0.2085839807987213,0.9483527541160583,285.0729064941406,285.7771911621094,292.2699890136719,286.6709899902344,292.2682800292969,297.10040283203125,285.07354736328125,1.0,0.4529197812080383,1.0,1.0,0.0,1.0,-2.382239818572998,2.382235288619995,4.5648594095837325e-06,1.8408124446868896,0.9069803357124328,0.9069803357124328,0.0,95.94236755371094,99.0,17339.04296875,-0.0,1161.19384765625,1.0,283.1499938964844,284.4044189453125,289.6894226074219,290.8547058105469,293.1499938964844,293.1499938964844,283.1499938964844,28871.38671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6091193556785583,1.0,0.0,0.0,3.302859306335449,3.3028788566589355,7.279028864104475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3832.432373046875,0.0,1131.900634765625,1895.4371337890625,0.0,980.756591796875,0.8217548131942749,1.0,0.0,3.0,1.0,0.0
12044220,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.9990000128746032,0.5534226298332214,0.4539790451526642,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.7826364040374756,0.2398518025875091,0.2289692908525467,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816955566406,0.802733838558197,0.2580437660217285,0.1820968836545944,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.726799726486206,0.1899848878383636,0.1821442544460296,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.7469293475151062,0.2073804140090942,0.9433424472808838,285.0818176269531,285.78106689453125,292.34332275390625,286.728515625,292.34161376953125,297.0959167480469,285.0826110839844,1.0,0.4561162292957306,1.0,1.0,0.0,1.0,-2.389524221420288,2.389519691467285,4.592881850840058e-06,1.846506118774414,0.8979191780090332,0.8979191780090332,0.0,98.93536376953124,87.0,17546.220703125,-0.0,1181.685546875,1.0,283.1499938964844,284.40460205078125,289.7506408691406,290.9307861328125,293.1499938964844,293.1499938964844,283.1499938964844,30180.4296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6136748194694519,1.0,0.0,0.0,3.341338634490967,3.341358661651612,7.449622216881835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3857.463623046875,0.0,1176.255859375,1895.4371337890625,0.0,1007.5761108398438,0.826026976108551,1.0,0.0,3.0,1.0,0.0
12044280,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.9990000128746032,0.5534226298332214,0.4539790451526642,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.7826364040374756,0.2398518025875091,0.2289692908525467,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816955566406,0.802733838558197,0.2580437660217285,0.1820968836545944,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.726799726486206,0.1899848878383636,0.1821442544460296,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.7469293475151062,0.2073804140090942,0.9433424472808838,285.0818176269531,285.78106689453125,292.34332275390625,286.728515625,292.34161376953125,297.0959167480469,285.0826110839844,1.0,0.4561162292957306,1.0,1.0,0.0,1.0,-2.389524221420288,2.389519691467285,4.592881850840058e-06,1.846506118774414,0.8979191780090332,0.8979191780090332,0.0,98.93536376953124,87.0,17546.220703125,-0.0,1181.685546875,1.0,283.1499938964844,284.40460205078125,289.7506408691406,290.9307861328125,293.1499938964844,293.1499938964844,283.1499938964844,30180.4296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6136748194694519,1.0,0.0,0.0,3.341338634490967,3.341358661651612,7.449622216881835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3857.463623046875,0.0,1176.255859375,1895.4371337890625,0.0,1007.5761108398438,0.826026976108551,1.0,0.0,3.0,1.0,0.0
12044340,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.9990000128746032,0.5547699332237244,0.4154313206672668,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.8074539303779602,0.2408617436885833,0.2295254617929458,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.8249512314796448,0.2573112845420837,0.1812945455312729,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.7466831803321838,0.1900276690721511,0.1817927062511444,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794372558594,0.7669309377670288,0.2061841189861297,0.9361106753349304,285.07928466796875,285.7820129394531,292.4166564941406,286.7858581542969,292.4149169921875,297.1077575683594,285.0785217285156,1.0,0.4387364983558655,1.0,1.0,0.0,1.0,-2.3338654041290283,2.3338611125946045,4.382856786833145e-06,1.8040117025375368,0.8887917995452881,0.8887917995452881,0.0,87.28965759277344,90.0,17340.86328125,-0.0,1072.7059326171875,1.0,283.1499938964844,284.4011535644531,289.7982482910156,290.9785461425781,293.1499938964844,293.1499938964844,283.1499938964844,30364.08203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6164776682853699,1.0,0.0,0.0,3.3143606185913086,3.314380407333374,7.329811637646344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3861.787841796875,0.0,1152.5394287109375,1895.4371337890625,0.0,1024.3580322265625,0.8196654915809631,1.0,0.0,3.0,1.0,0.0
