time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12044400,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.9990000128746032,0.5547699332237244,0.4154313206672668,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.8074539303779602,0.2408617436885833,0.2295254617929458,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.8249512314796448,0.2573112845420837,0.1812945455312729,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.7466831803321838,0.1900276690721511,0.1817927062511444,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794372558594,0.7669309377670288,0.2061841189861297,0.9361106753349304,285.07928466796875,285.7820129394531,292.4166564941406,286.7858581542969,292.4149169921875,297.1077575683594,285.0785217285156,1.0,0.4387364983558655,1.0,1.0,0.0,1.0,-2.3338654041290283,2.3338611125946045,4.382856786833145e-06,1.8040117025375368,0.8887917995452881,0.8887917995452881,0.0,87.28965759277344,90.0,17340.86328125,-0.0,1072.7059326171875,1.0,283.1499938964844,284.4011535644531,289.7982482910156,290.9785461425781,293.1499938964844,293.1499938964844,283.1499938964844,30364.08203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6164776682853699,1.0,0.0,0.0,3.3143606185913086,3.314380407333374,7.329811637646344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3861.787841796875,0.0,1152.5394287109375,1895.4371337890625,0.0,1024.3580322265625,0.8196654915809631,1.0,0.0,3.0,1.0,0.0
12044460,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.9990000128746032,0.5584731698036194,0.4252421855926513,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10565185546875,0.8025438189506531,0.242160752415657,0.2307785302400589,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.105712890625,0.8185431361198425,0.256860613822937,0.1810023039579391,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053466796875,0.7416290044784546,0.190335676074028,0.1821192651987075,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054382324219,0.7599501609802246,0.2052668184041977,0.932154655456543,285.1059875488281,285.7799987792969,292.489990234375,286.8430480957031,292.4882507324219,297.1290588378906,285.10772705078125,1.0,0.4432288408279419,1.0,1.0,0.0,1.0,-2.34238862991333,2.3423843383789062,4.413709575601388e-06,1.8099799156188965,0.8801835775375366,0.8801835775375366,0.0,89.971923828125,93.0,17475.072265625,-0.0,1092.6966552734375,1.0,283.1499938964844,284.4295654296875,289.8402404785156,291.02008056640625,293.1499938964844,293.1499938964844,283.1499938964844,30025.390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.615630567073822,1.0,0.0,0.0,3.259059429168701,3.2590787410736084,7.087251674420258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.060791015625,0.0,1100.2552490234375,1895.4371337890625,0.0,1019.2637329101562,0.8065276145935059,1.0,0.0,3.0,1.0,0.0
12044520,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.9990000128746032,0.5584731698036194,0.4252421855926513,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10565185546875,0.8025438189506531,0.242160752415657,0.2307785302400589,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.105712890625,0.8185431361198425,0.256860613822937,0.1810023039579391,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053466796875,0.7416290044784546,0.190335676074028,0.1821192651987075,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054382324219,0.7599501609802246,0.2052668184041977,0.932154655456543,285.1059875488281,285.7799987792969,292.489990234375,286.8430480957031,292.4882507324219,297.1290588378906,285.10772705078125,1.0,0.4432288408279419,1.0,1.0,0.0,1.0,-2.34238862991333,2.3423843383789062,4.413709575601388e-06,1.8099799156188965,0.8801835775375366,0.8801835775375366,0.0,89.971923828125,93.0,17475.072265625,-0.0,1092.6966552734375,1.0,283.1499938964844,284.4295654296875,289.8402404785156,291.02008056640625,293.1499938964844,293.1499938964844,283.1499938964844,30025.390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.615630567073822,1.0,0.0,0.0,3.259059429168701,3.2590787410736084,7.087251674420258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.060791015625,0.0,1100.2552490234375,1895.4371337890625,0.0,1019.2637329101562,0.8065276145935059,1.0,0.0,3.0,1.0,0.0
12044580,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1465148925781,0.9990000128746032,0.5575966238975525,0.4355456233024597,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459045410156,0.7976635098457336,0.2435945868492126,0.2322019189596176,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459655761719,0.8120741248130798,0.2565461099147796,0.1808357685804367,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455383300781,0.7367000579833984,0.1907389909029007,0.182580754160881,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1456604003906,0.75319504737854,0.2044714093208313,0.9289509654045104,285.1462707519531,285.7750549316406,292.5633239746094,286.9000549316406,292.56158447265625,297.1325988769531,285.1482849121094,1.0,0.4468834698200226,1.0,1.0,0.0,1.0,-2.3529810905456543,2.352976560592652,4.453735982679064e-06,1.8182361125946045,0.8723177313804626,0.8723177313804626,0.0,92.93106079101562,96.0,17628.98046875,-0.0,1116.1995849609375,1.0,283.1499938964844,284.4690856933594,289.8976745605469,291.083251953125,293.1499938964844,293.1499938964844,283.1499938964844,29356.330078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6149492859840393,1.0,0.0,0.0,3.188308954238892,3.188327550888061,6.782879040656553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3898.624267578125,0.0,1034.1983642578125,1895.4371337890625,0.0,1015.1806030273438,0.7896407842636108,1.0,0.0,3.0,1.0,0.0
12044640,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1465148925781,0.9990000128746032,0.5575966238975525,0.4355456233024597,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459045410156,0.7976635098457336,0.2435945868492126,0.2322019189596176,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459655761719,0.8120741248130798,0.2565461099147796,0.1808357685804367,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455383300781,0.7367000579833984,0.1907389909029007,0.182580754160881,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1456604003906,0.75319504737854,0.2044714093208313,0.9289509654045104,285.1462707519531,285.7750549316406,292.5633239746094,286.9000549316406,292.56158447265625,297.1325988769531,285.1482849121094,1.0,0.4468834698200226,1.0,1.0,0.0,1.0,-2.3529810905456543,2.352976560592652,4.453735982679064e-06,1.8182361125946045,0.8723177313804626,0.8723177313804626,0.0,92.93106079101562,96.0,17628.98046875,-0.0,1116.1995849609375,1.0,283.1499938964844,284.4690856933594,289.8976745605469,291.083251953125,293.1499938964844,293.1499938964844,283.1499938964844,29356.330078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6149492859840393,1.0,0.0,0.0,3.188308954238892,3.188327550888061,6.782879040656553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3898.624267578125,0.0,1034.1983642578125,1895.4371337890625,0.0,1015.1806030273438,0.7896407842636108,1.0,0.0,3.0,1.0,0.0
12044700,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700744628906,0.9990000128746032,0.5562780499458313,0.4406316876411438,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693115234375,0.7953794002532959,0.2443593591451645,0.2329588532447815,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1694030761719,0.8089135885238647,0.2564364075660705,0.1807857900857925,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1688842773437,0.7343857288360596,0.1909748613834381,0.1828437447547912,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1690368652344,0.7500180006027222,0.2041145265102386,0.9275316596031188,285.1697692871094,285.7560119628906,292.6000061035156,286.928466796875,292.5982666015625,297.13134765625,285.172119140625,1.0,0.448747456073761,1.0,1.0,0.0,1.0,-2.358550786972046,2.358546495437622,4.474858542380389e-06,1.8225773572921755,0.8688341975212097,0.8688341975212097,0.0,94.42628479003906,96.0,17697.16015625,-0.0,1128.3934326171875,1.0,283.1499938964844,284.4933776855469,289.9288024902344,291.11798095703125,293.1499938964844,293.1499938964844,283.1499938964844,28814.234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6151160001754761,1.0,0.0,0.0,3.1415905952453613,3.141608715057373,6.585556775462464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3909.495361328125,0.0,991.4075317382812,1895.4371337890625,0.0,1016.1785888671876,0.7812234163284302,1.0,0.0,3.0,1.0,0.0
12044760,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1913452148437,0.9990000128746032,0.5545387268066406,0.4456465542316437,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1906433105469,0.7932144999504089,0.2451554536819458,0.2337468415498733,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1907043457031,0.8058005571365356,0.2563571631908417,0.1807585805654525,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.19024658203125,0.7321783304214478,0.1912333965301513,0.183129221200943,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903686523437,0.7469874024391174,0.2037905901670456,0.9262548089027404,285.1910400390625,285.7672119140625,292.6366577148437,286.9568176269531,292.63494873046875,297.12994384765625,285.1932373046875,1.0,0.4506304264068603,1.0,1.0,0.0,1.0,-2.364298105239868,2.364293575286865,4.496706878853729e-06,1.8270554542541504,0.8651982545852661,0.8651982545852661,0.0,95.9240493774414,99.0,17779.693359375,-0.0,1140.8502197265625,1.0,283.1499938964844,284.5138244628906,289.96063232421875,291.15484619140625,293.1499938964844,293.1499938964844,283.1499938964844,28491.498046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6156712770462036,1.0,0.0,0.0,3.1094977855682373,3.10951566696167,6.45169507151877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.6064453125,0.0,963.0098876953124,1895.4371337890625,0.0,1019.5081176757812,0.7707664370536804,1.0,0.0,3.0,1.0,0.0
12044820,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2288818359375,0.9990000128746032,0.551347553730011,0.4531331956386566,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22808837890625,0.7901380658149719,0.2464232593774795,0.2349977195262909,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281494140625,0.8012141585350037,0.2562924325466156,0.1807549148797989,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2276611328125,0.7290075421333313,0.1916680186986923,0.1836013793945312,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.227783203125,0.7426373958587646,0.2033474594354629,0.9245547652244568,285.2285461425781,285.7370910644531,292.6924133300781,286.99981689453125,292.690673828125,297.129638671875,285.23095703125,1.0,0.4535182118415832,1.0,1.0,0.0,1.0,-2.373314619064331,2.373310089111328,4.531093964033062e-06,1.8340802192687988,0.8606067895889282,0.8606067895889282,0.0,98.20245361328124,99.0,17888.419921875,-0.0,1160.2181396484375,1.0,283.1499938964844,284.55206298828125,290.0077514648437,291.2091979980469,293.1499938964844,293.1499938964844,283.1499938964844,27676.552734375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6169852018356323,1.0,0.0,0.0,3.0424697399139404,3.042486906051636,6.17654848156235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3938.56005859375,0.0,904.562255859375,1895.4371337890625,0.0,1027.41943359375,0.7575509548187256,1.0,0.0,3.0,1.0,0.0
12044880,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395935058594,0.9990000128746032,0.5502400398254395,0.4554648399353027,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23883056640625,0.7892183065414429,0.2468365728855133,0.2354063093662262,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388916015625,0.7998188138008118,0.2562843561172485,0.1807634681463241,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384338378906,0.7280491590499878,0.191814512014389,0.1837602704763412,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.238525390625,0.7413207292556763,0.2032155096530914,0.924065887928009,285.2392883300781,285.75640869140625,292.7099914550781,287.01336669921875,292.7082824707031,297.13018798828125,285.2415771484375,1.0,0.4544345736503601,1.0,1.0,0.0,1.0,-2.376220464706421,2.376215934753418,4.5422052608046215e-06,1.836344242095948,0.8588975667953491,0.8588975667953491,0.0,98.92218017578124,87.0,17928.169921875,-0.0,1166.429931640625,1.0,283.1499938964844,284.5624389648437,290.0224914550781,291.22662353515625,293.1499938964844,293.1499938964844,283.1499938964844,27506.369140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6175133585929871,1.0,0.0,0.0,3.027107715606689,3.0271248817443848,6.114333359619195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3944.249267578125,0.0,891.6033935546875,1895.4371337890625,0.0,1030.6124267578125,0.7509638667106628,1.0,0.0,3.0,1.0,0.0
12044940,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2597045898437,0.9990000128746032,0.5522364377975464,0.4164580404758453,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596130371094,0.8148348927497864,0.2485040724277496,0.2365876734256744,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596130371094,0.8230682611465454,0.2561937570571899,0.180413082242012,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.259521484375,0.7488203644752502,0.1923582255840301,0.1838858276605606,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2595520019531,0.7617517709732056,0.202607974410057,0.919480323791504,285.2596740722656,285.74267578125,292.7833251953125,287.06964111328125,292.7815856933594,297.14276123046875,285.2597961425781,1.0,0.4376134872436523,1.0,1.0,0.0,1.0,-2.325056791305542,2.325052499771118,4.350172275735531e-06,1.7973326444625854,0.852917492389679,0.852917492389679,0.0,87.27767181396484,90.0,17701.2578125,-0.0,1063.1505126953125,1.0,283.1499938964844,284.5866394042969,290.0746459960937,291.2777099609375,293.1499938964844,293.1499938964844,283.1499938964844,26472.068359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6188211441040039,1.0,0.0,0.0,2.9432897567749023,2.943305969238281,5.780420337941905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.296630859375,0.0,822.3947143554688,1895.4371337890625,0.0,1038.551025390625,0.7307651042938232,1.0,0.0,3.0,1.0,0.0
12045000,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2597045898437,0.9990000128746032,0.5522364377975464,0.4164580404758453,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596130371094,0.8148348927497864,0.2485040724277496,0.2365876734256744,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596130371094,0.8230682611465454,0.2561937570571899,0.180413082242012,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.259521484375,0.7488203644752502,0.1923582255840301,0.1838858276605606,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2595520019531,0.7617517709732056,0.202607974410057,0.919480323791504,285.2596740722656,285.74267578125,292.7833251953125,287.06964111328125,292.7815856933594,297.14276123046875,285.2597961425781,1.0,0.4376134872436523,1.0,1.0,0.0,1.0,-2.325056791305542,2.325052499771118,4.350172275735531e-06,1.7973326444625854,0.852917492389679,0.852917492389679,0.0,87.27767181396484,90.0,17701.2578125,-0.0,1063.1505126953125,1.0,283.1499938964844,284.5866394042969,290.0746459960937,291.2777099609375,293.1499938964844,293.1499938964844,283.1499938964844,26472.068359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6188211441040039,1.0,0.0,0.0,2.9432897567749023,2.943305969238281,5.780420337941905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.296630859375,0.0,822.3947143554688,1895.4371337890625,0.0,1038.551025390625,0.7307651042938232,1.0,0.0,3.0,1.0,0.0
12045060,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3049621582031,0.9990000128746032,0.5567325353622437,0.4257237017154693,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3042297363281,0.8110836148262024,0.2504139840602875,0.2384203523397445,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30426025390625,0.8175816535949707,0.2563287317752838,0.1805331856012344,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3037414550781,0.7445855140686035,0.193123459815979,0.1846478283405304,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3038330078125,0.7558842897415161,0.2022449076175689,0.9180355668067932,285.3046569824219,285.7260131835937,292.8566589355469,287.1256103515625,292.8549194335937,297.16339111328125,285.3072509765625,1.0,0.4427883923053741,1.0,1.0,0.0,1.0,-2.3376622200012207,2.337657928466797,4.396309577714419e-06,1.8065168857574463,0.8478531241416931,0.8478531241416931,0.0,89.95524597167969,93.0,17826.54296875,-0.0,1087.4647216796875,1.0,283.1499938964844,284.63641357421875,290.120361328125,291.3229064941406,293.1499938964844,293.1499938964844,283.1499938964844,25388.2890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6175085306167603,1.0,0.0,0.0,2.859389066696167,2.8594045639038086,5.455566451928462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.234619140625,0.0,756.4188842773438,1895.4371337890625,0.0,1030.583251953125,0.7104800343513489,1.0,0.0,3.0,1.0,0.0
12045120,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3049621582031,0.9990000128746032,0.5567325353622437,0.4257237017154693,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3042297363281,0.8110836148262024,0.2504139840602875,0.2384203523397445,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30426025390625,0.8175816535949707,0.2563287317752838,0.1805331856012344,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3037414550781,0.7445855140686035,0.193123459815979,0.1846478283405304,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3038330078125,0.7558842897415161,0.2022449076175689,0.9180355668067932,285.3046569824219,285.7260131835937,292.8566589355469,287.1256103515625,292.8549194335937,297.16339111328125,285.3072509765625,1.0,0.4427883923053741,1.0,1.0,0.0,1.0,-2.3376622200012207,2.337657928466797,4.396309577714419e-06,1.8065168857574463,0.8478531241416931,0.8478531241416931,0.0,89.95524597167969,93.0,17826.54296875,-0.0,1087.4647216796875,1.0,283.1499938964844,284.63641357421875,290.120361328125,291.3229064941406,293.1499938964844,293.1499938964844,283.1499938964844,25388.2890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6175085306167603,1.0,0.0,0.0,2.859389066696167,2.8594045639038086,5.455566451928462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.234619140625,0.0,756.4188842773438,1895.4371337890625,0.0,1030.583251953125,0.7104800343513489,1.0,0.0,3.0,1.0,0.0
12045180,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3605651855469,0.9990000128746032,0.5568182468414307,0.4355886578559875,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597717285156,0.8071514964103699,0.2524302005767822,0.240394577383995,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3598022460937,0.8119257688522339,0.256563663482666,0.1807519197463989,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3592834472656,0.7403396964073181,0.193954199552536,0.185515210032463,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.359375,0.7500717043876648,0.2019565403461456,0.9171209931373596,285.3602294921875,285.7063903808594,292.92999267578125,287.1812744140625,292.9282531738281,297.1696472167969,285.3629150390625,1.0,0.4467905759811401,1.0,1.0,0.0,1.0,-2.3520848751068115,2.3520803451538086,4.4506514313980006e-06,1.817707896232605,0.8439128398895264,0.8439128398895264,0.0,92.92096710205078,96.0,17977.810546875,-0.0,1115.1676025390625,1.0,283.1499938964844,284.693115234375,290.1791687011719,291.3881225585937,293.1499938964844,293.1499938964844,283.1499938964844,24262.13671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6169201135635376,1.0,0.0,0.0,2.777461767196656,2.7774763107299805,5.14741884671821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.234130859375,0.0,694.9977416992188,1895.4371337890625,0.0,1027.0264892578125,0.6905475854873657,1.0,0.0,3.0,1.0,0.0
12045240,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3605651855469,0.9990000128746032,0.5568182468414307,0.4355886578559875,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597717285156,0.8071514964103699,0.2524302005767822,0.240394577383995,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3598022460937,0.8119257688522339,0.256563663482666,0.1807519197463989,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3592834472656,0.7403396964073181,0.193954199552536,0.185515210032463,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.359375,0.7500717043876648,0.2019565403461456,0.9171209931373596,285.3602294921875,285.7063903808594,292.92999267578125,287.1812744140625,292.9282531738281,297.1696472167969,285.3629150390625,1.0,0.4467905759811401,1.0,1.0,0.0,1.0,-2.3520848751068115,2.3520803451538086,4.4506514313980006e-06,1.817707896232605,0.8439128398895264,0.8439128398895264,0.0,92.92096710205078,96.0,17977.810546875,-0.0,1115.1676025390625,1.0,283.1499938964844,284.693115234375,290.1791687011719,291.3881225585937,293.1499938964844,293.1499938964844,283.1499938964844,24262.13671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6169201135635376,1.0,0.0,0.0,2.777461767196656,2.7774763107299805,5.14741884671821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.234130859375,0.0,694.9977416992188,1895.4371337890625,0.0,1027.0264892578125,0.6905475854873657,1.0,0.0,3.0,1.0,0.0
12045300,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3912353515625,0.9990000128746032,0.5559516549110413,0.4404567778110504,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39031982421875,0.8052709102630615,0.2534766793251037,0.2414172887802124,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3903503417969,0.8091684579849243,0.2567168474197387,0.1808857768774032,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3897705078125,0.738345205783844,0.1943938583135604,0.1859711557626724,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3898620605469,0.747331976890564,0.2018446624279022,0.9167975783348083,285.390869140625,285.68365478515625,292.9666748046875,287.2089538574219,292.9649353027344,297.16961669921875,285.3938903808594,1.0,0.4488901793956756,1.0,1.0,0.0,1.0,-2.35948133468628,2.3594768047332764,4.478695245779818e-06,1.8234683275222776,0.8424933552742004,0.8424933552742004,0.0,94.4164810180664,96.0,18043.7265625,-0.0,1129.3934326171875,1.0,283.1499938964844,284.7253723144531,290.2101745605469,291.4228820800781,293.1499938964844,293.1499938964844,283.1499938964844,23565.9453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6172066330909729,1.0,0.0,0.0,2.7294938564300537,2.7295079231262207,4.971158773514617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.94189453125,0.0,660.3604736328125,1895.4371337890625,0.0,1028.7569580078125,0.6816093921661377,1.0,0.0,3.0,1.0,0.0
12045360,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4181213378906,0.9990000128746032,0.5546835064888,0.4452622532844543,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.41729736328125,0.8034778833389282,0.2545487582683563,0.2424658834934234,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4173278808594,0.8064596056938171,0.2568934261798858,0.1810375899076461,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.41680908203125,0.7364432215690613,0.1948501765727996,0.1864440143108368,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4168701171875,0.744713306427002,0.2017563134431839,0.9165869951248168,285.4177551269531,285.6838684082031,293.0033264160156,287.236572265625,293.0016174316406,297.1692199707031,285.42047119140625,1.0,0.451001912355423,1.0,1.0,0.0,1.0,-2.367011070251465,2.367006540298462,4.507338417170104e-06,1.8293323516845703,0.8410658240318298,0.8410658240318298,0.0,95.91451263427734,99.0,18129.58984375,-0.0,1143.861572265625,1.0,283.1499938964844,284.75177001953125,290.2415466308594,291.4597473144531,293.1499938964844,293.1499938964844,283.1499938964844,23116.40625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6178935766220093,1.0,0.0,0.0,2.698190212249756,2.6982038021087646,4.85778684833349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.22802734375,0.0,638.3857421875,1895.4371337890625,0.0,1032.9156494140625,0.6711390018463135,1.0,0.0,3.0,1.0,0.0
12045420,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.477294921875,0.9990000128746032,0.5513642430305481,0.4546887874603271,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4765014648437,0.8001659512519836,0.2567668855190277,0.2446315288543701,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4765014648437,0.8012316226959229,0.2573138475418091,0.1813869476318359,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759826660156,0.7328893542289734,0.1958109140396118,0.187434047460556,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4760437011719,0.7397932410240173,0.2016308754682541,0.9164204001426696,285.4769592285156,285.65838623046875,293.07666015625,287.29150390625,293.074951171875,297.1701965332031,285.47967529296875,1.0,0.4552420377731323,1.0,1.0,0.0,1.0,-2.382345676422119,2.382341146469116,4.565965355141088e-06,1.8412744998931885,0.8393678069114685,0.8393678069114685,0.0,98.91322326660156,87.0,18281.2109375,-0.0,1173.376953125,1.0,283.1499938964844,284.81207275390625,290.3016662597656,291.5303039550781,293.1499938964844,293.1499938964844,283.1499938964844,21959.916015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6199501752853394,1.0,0.0,0.0,2.6219754219055176,2.621988534927368,4.587230932884269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4032.650390625,0.0,586.5066528320312,1895.4371337890625,0.0,1045.4412841796875,0.6523458361625671,1.0,0.0,3.0,1.0,0.0
12045480,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.477294921875,0.9990000128746032,0.5513642430305481,0.4546887874603271,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4765014648437,0.8001659512519836,0.2567668855190277,0.2446315288543701,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4765014648437,0.8012316226959229,0.2573138475418091,0.1813869476318359,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759826660156,0.7328893542289734,0.1958109140396118,0.187434047460556,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4760437011719,0.7397932410240173,0.2016308754682541,0.9164204001426696,285.4769592285156,285.65838623046875,293.07666015625,287.29150390625,293.074951171875,297.1701965332031,285.47967529296875,1.0,0.4552420377731323,1.0,1.0,0.0,1.0,-2.382345676422119,2.382341146469116,4.565965355141088e-06,1.8412744998931885,0.8393678069114685,0.8393678069114685,0.0,98.91322326660156,87.0,18281.2109375,-0.0,1173.376953125,1.0,283.1499938964844,284.81207275390625,290.3016662597656,291.5303039550781,293.1499938964844,293.1499938964844,283.1499938964844,21959.916015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6199501752853394,1.0,0.0,0.0,2.6219754219055176,2.621988534927368,4.587230932884269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4032.650390625,0.0,586.5066528320312,1895.4371337890625,0.0,1045.4412841796875,0.6523458361625671,1.0,0.0,3.0,1.0,0.0
12045540,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5032958984375,0.9990000128746032,0.5542458295822144,0.4152337610721588,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.503173828125,0.8259494304656982,0.2589445412158966,0.2462978065013885,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.503173828125,0.8251687288284302,0.257685124874115,0.1813620179891586,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5030822753906,0.7547545433044434,0.1967083215713501,0.1878971606492996,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50311279296875,0.7609193325042725,0.2014447003602981,0.9137448072433472,285.5032653808594,285.6300048828125,293.1499938964844,287.3460693359375,293.14825439453125,297.183349609375,285.5035095214844,1.0,0.4388403296470642,1.0,1.0,0.0,1.0,-2.334317207336426,2.334312915802002,4.385191459732596e-06,1.8047174215316768,0.8382366299629211,0.8382366299629211,0.0,87.26909637451172,90.0,18063.013671875,-0.0,1073.1163330078125,1.0,283.1499938964844,284.8430480957031,290.3520812988281,291.5803527832031,293.1499938964844,293.1499938964844,283.1499938964844,20822.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214503645896912,1.0,0.0,0.0,2.548311233520508,2.548323392868042,4.3330956600584614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.754150390625,0.0,538.8618774414062,1895.4371337890625,0.0,1054.6484375,0.6340805292129517,1.0,0.0,3.0,1.0,0.0
12045600,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5032958984375,0.9990000128746032,0.5542458295822144,0.4152337610721588,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.503173828125,0.8259494304656982,0.2589445412158966,0.2462978065013885,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.503173828125,0.8251687288284302,0.257685124874115,0.1813620179891586,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5030822753906,0.7547545433044434,0.1967083215713501,0.1878971606492996,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50311279296875,0.7609193325042725,0.2014447003602981,0.9137448072433472,285.5032653808594,285.6300048828125,293.1499938964844,287.3460693359375,293.14825439453125,297.183349609375,285.5035095214844,1.0,0.4388403296470642,1.0,1.0,0.0,1.0,-2.334317207336426,2.334312915802002,4.385191459732596e-06,1.8047174215316768,0.8382366299629211,0.8382366299629211,0.0,87.26909637451172,90.0,18063.013671875,-0.0,1073.1163330078125,1.0,283.1499938964844,284.8430480957031,290.3520812988281,291.5803527832031,293.1499938964844,293.1499938964844,283.1499938964844,20822.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214503645896912,1.0,0.0,0.0,2.548311233520508,2.548323392868042,4.3330956600584614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.754150390625,0.0,538.8618774414062,1895.4371337890625,0.0,1054.6484375,0.6340805292129517,1.0,0.0,3.0,1.0,0.0
12045660,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555725097656,0.9990000128746032,0.5595828890800476,0.4241549372673034,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5548095703125,0.822869062423706,0.2613381147384643,0.2485860586166381,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5548095703125,0.8203107118606567,0.2582527101039886,0.1817838996648788,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5542907714844,0.7509711384773254,0.1978020220994949,0.188969612121582,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5543212890625,0.7557165622711182,0.2014661878347396,0.9140292406082152,285.55523681640625,285.6015625,293.2191772460937,287.3969116210937,293.2176208496094,297.20611572265625,285.55810546875,1.0,0.4444080889225006,1.0,1.0,0.0,1.0,-2.3498685359954834,2.3498640060424805,4.4426528802432586e-06,1.8161942958831787,0.8382564783096313,0.8382564783096313,0.0,89.94682312011719,93.0,18185.45703125,-0.0,1100.80615234375,1.0,283.1499938964844,284.9001159667969,290.3946228027344,291.6229248046875,293.1499938964844,293.1499938964844,283.1499938964844,19682.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6206880807876587,1.0,0.0,0.0,2.476809501647949,2.476820945739746,4.093346888112137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.57958984375,0.0,494.8273620605469,1895.4371337890625,0.0,1049.9627685546875,0.6192439794540405,1.0,0.0,3.0,1.0,0.0
12045720,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555725097656,0.9990000128746032,0.5595828890800476,0.4241549372673034,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5548095703125,0.822869062423706,0.2613381147384643,0.2485860586166381,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5548095703125,0.8203107118606567,0.2582527101039886,0.1817838996648788,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5542907714844,0.7509711384773254,0.1978020220994949,0.188969612121582,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5543212890625,0.7557165622711182,0.2014661878347396,0.9140292406082152,285.55523681640625,285.6015625,293.2191772460937,287.3969116210937,293.2176208496094,297.20611572265625,285.55810546875,1.0,0.4444080889225006,1.0,1.0,0.0,1.0,-2.3498685359954834,2.3498640060424805,4.4426528802432586e-06,1.8161942958831787,0.8382564783096313,0.8382564783096313,0.0,89.94682312011719,93.0,18185.45703125,-0.0,1100.80615234375,1.0,283.1499938964844,284.9001159667969,290.3946228027344,291.6229248046875,293.1499938964844,293.1499938964844,283.1499938964844,19682.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6206880807876587,1.0,0.0,0.0,2.476809501647949,2.476820945739746,4.093346888112137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.57958984375,0.0,494.8273620605469,1895.4371337890625,0.0,1049.9627685546875,0.6192439794540405,1.0,0.0,3.0,1.0,0.0
12045780,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6033020019531,0.9990000128746032,0.5604413747787476,0.4337137639522552,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6026916503906,0.8196144700050354,0.2637960910797119,0.2509867250919342,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6026611328125,0.8152564764022827,0.2588696181774139,0.1822783350944519,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7470912337303162,0.1989233791828155,0.1901200264692306,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7504789233207703,0.2015262097120285,0.914721131324768,285.60302734375,285.5761413574219,293.2803649902344,287.4410400390625,293.2790222167969,297.2125549316406,285.60528564453125,1.0,0.4487426578998565,1.0,1.0,0.0,1.0,-2.367037534713745,2.367033004760742,4.507756784732919e-06,1.829526662826538,0.8392365574836731,0.8392365574836731,0.0,92.913818359375,96.0,18360.609375,-0.0,1131.7899169921875,1.0,283.1499938964844,284.9457702636719,290.4462890625,291.6843566894531,293.1499938964844,293.1499938964844,283.1499938964844,19028.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215949654579163,1.0,0.0,0.0,2.438687801361084,2.4386990070343018,3.968311546032055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.412841796875,0.0,472.0625,1895.4371337890625,0.0,1055.5390625,0.6099096536636353,1.0,0.0,3.0,1.0,0.0
12045840,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6033020019531,0.9990000128746032,0.5604413747787476,0.4337137639522552,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6026916503906,0.8196144700050354,0.2637960910797119,0.2509867250919342,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6026611328125,0.8152564764022827,0.2588696181774139,0.1822783350944519,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7470912337303162,0.1989233791828155,0.1901200264692306,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7504789233207703,0.2015262097120285,0.914721131324768,285.60302734375,285.5761413574219,293.2803649902344,287.4410400390625,293.2790222167969,297.2125549316406,285.60528564453125,1.0,0.4487426578998565,1.0,1.0,0.0,1.0,-2.367037534713745,2.367033004760742,4.507756784732919e-06,1.829526662826538,0.8392365574836731,0.8392365574836731,0.0,92.913818359375,96.0,18360.609375,-0.0,1131.7899169921875,1.0,283.1499938964844,284.9457702636719,290.4462890625,291.6843566894531,293.1499938964844,293.1499938964844,283.1499938964844,19028.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215949654579163,1.0,0.0,0.0,2.438687801361084,2.4386990070343018,3.968311546032055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.412841796875,0.0,472.0625,1895.4371337890625,0.0,1055.5390625,0.6099096536636353,1.0,0.0,3.0,1.0,0.0
12045900,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6234436035156,0.9990000128746032,0.5599592328071594,0.4384534060955047,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6228942871094,0.8180566430091858,0.265034943819046,0.2521996796131134,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.62286376953125,0.8127775192260742,0.2591812014579773,0.182530328631401,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6224975585937,0.7452384233474731,0.1994838565587997,0.190697580575943,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6225280761719,0.7479726076126099,0.2015569359064102,0.9150885939598083,285.6231994628906,285.55615234375,293.30810546875,287.4607238769531,293.3068542480469,297.2117614746094,285.625244140625,1.0,0.4509910643100738,1.0,1.0,0.0,1.0,-2.375626564025879,2.375622034072876,4.540555437415605e-06,1.836219787597656,0.8400872945785522,0.8400872945785522,0.0,94.4100341796875,96.0,18449.728515625,-0.0,1147.4925537109375,1.0,283.1499938964844,284.96441650390625,290.4714050292969,291.7158508300781,293.1499938964844,293.1499938964844,283.1499938964844,18794.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622937798500061,1.0,0.0,0.0,2.425959348678589,2.425970554351806,3.92699575968436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.16748046875,0.0,464.5320739746094,1895.4371337890625,0.0,1063.8358154296875,0.606766939163208,1.0,0.0,3.0,1.0,0.0
12045960,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6413879394531,0.9990000128746032,0.5590622425079346,0.4431543350219726,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6408996582031,0.8165445923805237,0.2662771642208099,0.2534168064594269,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.640869140625,0.8103232383728027,0.2594916522502899,0.1827822774648666,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6405639648437,0.7434430122375488,0.200041726231575,0.191273495554924,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6405639648437,0.7455387115478516,0.2015874087810516,0.9154513478279114,285.64117431640625,285.5538024902344,293.3340759277344,287.4788818359375,293.3328857421875,297.2099304199219,285.6429748535156,1.0,0.4532278180122375,1.0,1.0,0.0,1.0,-2.3841664791107178,2.384161949157715,4.573289061227115e-06,1.8428746461868288,0.8409324288368225,0.8409324288368225,0.0,95.9089584350586,99.0,18539.384765625,-0.0,1163.254638671875,1.0,283.1499938964844,284.9805908203125,290.49444580078125,291.74578857421875,293.1499938964844,293.1499938964844,283.1499938964844,18592.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247524619102478,1.0,0.0,0.0,2.416815996170044,2.4168269634246826,3.8974494032117946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4095.406005859375,0.0,458.9991760253906,1895.4371337890625,0.0,1075.122802734375,0.6044604182243347,1.0,0.0,3.0,1.0,0.0
12046020,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66754150390625,0.9990000128746032,0.556783139705658,0.4509514570236206,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6671447753906,0.8141047358512878,0.2683689594268799,0.2554670870304107,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6671142578125,0.8062387108802795,0.2600081861019134,0.1832027733325958,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6668701171875,0.7405518889427185,0.20097117125988,0.1922345012426376,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6668701171875,0.7416182160377502,0.2016437351703643,0.9160823225975036,285.6673583984375,285.5244445800781,293.3737487792969,287.5060729980469,293.3727111816406,297.20684814453125,285.6688842773437,1.0,0.4569587707519531,1.0,1.0,0.0,1.0,-2.398414373397827,2.398409843444824,4.628172519005602e-06,1.8539766073226929,0.842970609664917,0.842970609664917,0.0,98.42904663085938,99.0,18688.5078125,-0.0,1189.861328125,1.0,283.1499938964844,285.00341796875,290.52734375,291.7906188964844,293.1499938964844,293.1499938964844,283.1499938964844,18338.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284690499305725,1.0,0.0,0.0,2.407010078430176,2.407020807266236,3.865887094889331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.97607421875,0.0,452.9226379394531,1895.4371337890625,0.0,1098.50537109375,0.6019306182861328,1.0,0.0,3.0,1.0,0.0
12046080,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6719970703125,0.9990000128746032,0.5562621355056763,0.4524227380752563,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6716003417969,0.8136531710624695,0.2687678337097168,0.2558581829071045,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67156982421875,0.8054634928703308,0.260105699300766,0.1832823306322097,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6713256835937,0.7400177717208862,0.2011468857526779,0.1924164295196533,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6713256835937,0.7408930659294128,0.201653391122818,0.916202187538147,285.6718139648437,285.5346374511719,293.3807678222656,287.51080322265625,293.3797607421875,297.2064514160156,285.6732788085937,1.0,0.4576648473739624,1.0,1.0,0.0,1.0,-2.4011099338531494,2.4011054039001465,4.638594418793218e-06,1.856076955795288,0.8432093262672424,0.8432093262672424,0.0,98.9091796875,87.0,18716.74609375,-0.0,1194.9415283203125,1.0,283.1499938964844,285.0072021484375,290.53277587890625,291.7983093261719,293.1499938964844,293.1499938964844,283.1499938964844,18296.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6292309165000916,1.0,0.0,0.0,2.4058964252471924,2.405907154083252,3.862310506974609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.7119140625,0.0,452.1707763671875,1895.4371337890625,0.0,1103.342529296875,0.6016246676445007,1.0,0.0,3.0,1.0,0.0
12046140,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600341796875,0.9990000128746032,0.5593380331993103,0.4127024412155151,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.66033935546875,0.8392976522445679,0.2711191177368164,0.257712572813034,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6603698730469,0.8295252919197083,0.2605653405189514,0.1833380758762359,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6605834960937,0.7628875374794006,0.2021031975746154,0.1929563581943512,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6605834960937,0.7625593543052673,0.201571524143219,0.9141131639480592,285.66015625,285.5186767578125,293.4209289550781,287.5372009277344,293.4200744628906,297.2177429199219,285.6586608886719,1.0,0.4414006769657135,1.0,1.0,0.0,1.0,-2.3538830280303955,2.3538784980773926,4.459409410628723e-06,1.820178508758545,0.845281183719635,0.845281183719635,0.0,87.26618957519531,90.0,18518.88671875,-0.0,1094.4571533203125,1.0,283.1499938964844,284.9949951171875,290.5549621582031,291.8231811523437,293.1499938964844,293.1499938964844,283.1499938964844,18112.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6331195831298828,1.0,0.0,0.0,2.401928663253784,2.401939630508423,3.849582128623297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.6220703125,0.0,449.3320617675781,1895.4371337890625,0.0,1128.26025390625,0.6004795432090759,1.0,0.0,3.0,1.0,0.0
12046200,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600341796875,0.9990000128746032,0.5593380331993103,0.4127024412155151,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.66033935546875,0.8392976522445679,0.2711191177368164,0.257712572813034,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6603698730469,0.8295252919197083,0.2605653405189514,0.1833380758762359,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6605834960937,0.7628875374794006,0.2021031975746154,0.1929563581943512,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6605834960937,0.7625593543052673,0.201571524143219,0.9141131639480592,285.66015625,285.5186767578125,293.4209289550781,287.5372009277344,293.4200744628906,297.2177429199219,285.6586608886719,1.0,0.4414006769657135,1.0,1.0,0.0,1.0,-2.3538830280303955,2.3538784980773926,4.459409410628723e-06,1.820178508758545,0.845281183719635,0.845281183719635,0.0,87.26618957519531,90.0,18518.88671875,-0.0,1094.4571533203125,1.0,283.1499938964844,284.9949951171875,290.5549621582031,291.8231811523437,293.1499938964844,293.1499938964844,283.1499938964844,18112.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6331195831298828,1.0,0.0,0.0,2.401928663253784,2.401939630508423,3.849582128623297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.6220703125,0.0,449.3320617675781,1895.4371337890625,0.0,1128.26025390625,0.6004795432090759,1.0,0.0,3.0,1.0,0.0
