time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12046260,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.671142578125,0.9990000128746032,0.5645604729652405,0.4216632544994354,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6708984375,0.8360704779624939,0.2735901772975921,0.26009401679039,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6708984375,0.8246103525161743,0.2611249387264251,0.1837698072195053,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.67071533203125,0.7588847875595093,0.2031735181808471,0.1940248608589172,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67071533203125,0.7573034167289734,0.2016029506921768,0.9145247340202332,285.6710510253906,285.50592041015625,293.4551086425781,287.5585021972656,293.4543762207031,297.2386474609375,285.6720886230469,1.0,0.4468334019184112,1.0,1.0,0.0,1.0,-2.369748830795288,2.369744300842285,4.518493369687349e-06,1.8318554162979128,0.8476932644844055,0.8476932644844055,0.0,89.95293426513672,93.0,18660.326171875,-0.0,1122.8734130859375,1.0,283.1499938964844,285.0051574707031,290.5650939941406,291.8348693847656,293.1499938964844,293.1499938964844,283.1499938964844,17988.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6342243552207947,1.0,0.0,0.0,2.402288913726806,2.402299642562866,3.85073661846036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4119.9462890625,0.0,448.89404296875,1895.4371337890625,0.0,1135.4088134765625,0.6003851294517517,1.0,0.0,3.0,1.0,0.0
12046320,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.671142578125,0.9990000128746032,0.5645604729652405,0.4216632544994354,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6708984375,0.8360704779624939,0.2735901772975921,0.26009401679039,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6708984375,0.8246103525161743,0.2611249387264251,0.1837698072195053,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.67071533203125,0.7588847875595093,0.2031735181808471,0.1940248608589172,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67071533203125,0.7573034167289734,0.2016029506921768,0.9145247340202332,285.6710510253906,285.50592041015625,293.4551086425781,287.5585021972656,293.4543762207031,297.2386474609375,285.6720886230469,1.0,0.4468334019184112,1.0,1.0,0.0,1.0,-2.369748830795288,2.369744300842285,4.518493369687349e-06,1.8318554162979128,0.8476932644844055,0.8476932644844055,0.0,89.95293426513672,93.0,18660.326171875,-0.0,1122.8734130859375,1.0,283.1499938964844,285.0051574707031,290.5650939941406,291.8348693847656,293.1499938964844,293.1499938964844,283.1499938964844,17988.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6342243552207947,1.0,0.0,0.0,2.402288913726806,2.402299642562866,3.85073661846036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4119.9462890625,0.0,448.89404296875,1895.4371337890625,0.0,1135.4088134765625,0.6003851294517517,1.0,0.0,3.0,1.0,0.0
12046380,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6889953613281,0.9990000128746032,0.5651875138282776,0.4312443435192108,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.68878173828125,0.8326511979103088,0.2760841846466064,0.2625333964824676,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6887512207031,0.8194926381111145,0.2616958320140838,0.1842351853847503,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6885986328125,0.7547279000282288,0.2042314708232879,0.1951209455728531,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6885986328125,0.7519651055335999,0.2016364783048629,0.9151290655136108,285.6889038085937,285.496337890625,293.4837646484375,287.5750732421875,293.483154296875,297.239990234375,285.6897888183594,1.0,0.4513065814971924,1.0,1.0,0.0,1.0,-2.386791229248047,2.386786699295044,4.5837641664547846e-06,1.845130920410156,0.8505405783653259,0.8505405783653259,0.0,92.9143295288086,96.0,18823.56640625,-0.0,1154.0675048828125,1.0,283.1499938964844,285.0185241699219,290.5835266113281,291.8613586425781,293.1499938964844,293.1499938964844,283.1499938964844,17893.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6357696056365967,1.0,0.0,0.0,2.4063034057617188,2.4063143730163574,3.863617905608409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.2578125,0.0,450.3808898925781,1895.4371337890625,0.0,1145.4581298828125,0.6011394262313843,1.0,0.0,3.0,1.0,0.0
12046440,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6889953613281,0.9990000128746032,0.5651875138282776,0.4312443435192108,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.68878173828125,0.8326511979103088,0.2760841846466064,0.2625333964824676,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6887512207031,0.8194926381111145,0.2616958320140838,0.1842351853847503,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6885986328125,0.7547279000282288,0.2042314708232879,0.1951209455728531,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6885986328125,0.7519651055335999,0.2016364783048629,0.9151290655136108,285.6889038085937,285.496337890625,293.4837646484375,287.5750732421875,293.483154296875,297.239990234375,285.6897888183594,1.0,0.4513065814971924,1.0,1.0,0.0,1.0,-2.386791229248047,2.386786699295044,4.5837641664547846e-06,1.845130920410156,0.8505405783653259,0.8505405783653259,0.0,92.9143295288086,96.0,18823.56640625,-0.0,1154.0675048828125,1.0,283.1499938964844,285.0185241699219,290.5835266113281,291.8613586425781,293.1499938964844,293.1499938964844,283.1499938964844,17893.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6357696056365967,1.0,0.0,0.0,2.4063034057617188,2.4063143730163574,3.863617905608409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.2578125,0.0,450.3808898925781,1895.4371337890625,0.0,1145.4581298828125,0.6011394262313843,1.0,0.0,3.0,1.0,0.0
12046500,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6968994140625,0.9990000128746032,0.5646085143089294,0.4360144436359405,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6966857910156,0.8310104608535767,0.2773371040821075,0.2637600302696228,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6966552734375,0.8169841766357422,0.2619831264019012,0.1844701617956161,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.696533203125,0.7527241110801697,0.2047557979822158,0.1956652104854583,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.696533203125,0.7493910193443298,0.2016480416059494,0.9154170155525208,285.6968078613281,285.48614501953125,293.49615478515625,287.58172607421875,293.49560546875,297.2367248535156,285.6976318359375,1.0,0.4535374939441681,1.0,1.0,0.0,1.0,-2.395277500152588,2.395272970199585,4.616448222805047e-06,1.8517415523529053,0.8521266579627991,0.8521266579627991,0.0,94.41068267822266,96.0,18902.70703125,-0.0,1169.8426513671875,1.0,283.1499938964844,285.02423095703125,290.593017578125,291.8758544921875,293.1499938964844,293.1499938964844,283.1499938964844,17859.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6370372772216797,1.0,0.0,0.0,2.409230232238769,2.409241199493408,3.873022365041834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4138.375,0.0,451.6472778320313,1895.4371337890625,0.0,1153.74658203125,0.6017410755157471,1.0,0.0,3.0,1.0,0.0
12046560,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7040710449219,0.9990000128746032,0.5636335611343384,0.4407468736171722,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.70391845703125,0.8294255137443542,0.2785932719707489,0.2649900019168854,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7038879394531,0.8145126104354858,0.262270987033844,0.1847057789564132,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037658691406,0.7507808804512024,0.205277144908905,0.1962067484855651,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037658691406,0.7468885183334351,0.2016567289829254,0.9156891703605652,285.7040100097656,285.48980712890625,293.5073547363281,287.5873413085937,293.5068664550781,297.23260498046875,285.70477294921875,1.0,0.4557551145553589,1.0,1.0,0.0,1.0,-2.403701066970825,2.4036965370178223,4.649008587875869e-06,1.8583022356033323,0.8536360263824463,0.8536360263824463,0.0,95.90969848632812,99.0,18980.35546875,-0.0,1185.6591796875,1.0,283.1499938964844,285.0291748046875,290.6014404296875,291.8896179199219,293.1499938964844,293.1499938964844,283.1499938964844,17824.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.638592004776001,1.0,0.0,0.0,2.4128940105438232,2.412904977798462,3.884810553245188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.1611328125,0.0,453.26556396484375,1895.4371337890625,0.0,1163.96630859375,0.6025033593177795,1.0,0.0,3.0,1.0,0.0
12046620,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7168273925781,0.9990000128746032,0.5606661438941956,0.4500750303268432,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166748046875,0.8264244198799133,0.2811146974563598,0.2674586176872253,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166442871094,0.8096631765365601,0.2628474831581116,0.1851778030395507,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.716552734375,0.747079610824585,0.2063122987747192,0.1972823739051818,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.716552734375,0.7421157360076904,0.2016858458518982,0.9162606596946716,285.7167358398437,285.4862670898437,293.52642822265625,287.595703125,293.5260314941406,297.22515869140625,285.7174072265625,1.0,0.4601559340953827,1.0,1.0,0.0,1.0,-2.420419454574585,2.420414686203003,4.713972884928808e-06,1.871317982673645,0.8569072484970093,0.8569072484970093,0.0,98.9098892211914,102.0,19130.060546875,-0.0,1217.455810546875,1.0,283.1499938964844,285.0376281738281,290.6136779785156,291.91265869140625,293.1499938964844,293.1499938964844,283.1499938964844,17774.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6422285437583923,1.0,0.0,0.0,2.4213080406188965,2.421318769454956,3.91195101201447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.27197265625,0.0,457.1601257324219,1895.4371337890625,0.0,1188.099853515625,0.6043002605438232,1.0,0.0,3.0,1.0,0.0
12046680,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7168273925781,0.9990000128746032,0.5606661438941956,0.4500750303268432,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166748046875,0.8264244198799133,0.2811146974563598,0.2674586176872253,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166442871094,0.8096631765365601,0.2628474831581116,0.1851778030395507,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.716552734375,0.747079610824585,0.2063122987747192,0.1972823739051818,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.716552734375,0.7421157360076904,0.2016858458518982,0.9162606596946716,285.7167358398437,285.4862670898437,293.52642822265625,287.595703125,293.5260314941406,297.22515869140625,285.7174072265625,1.0,0.4601559340953827,1.0,1.0,0.0,1.0,-2.420419454574585,2.420414686203003,4.713972884928808e-06,1.871317982673645,0.8569072484970093,0.8569072484970093,0.0,98.9098892211914,102.0,19130.060546875,-0.0,1217.455810546875,1.0,283.1499938964844,285.0376281738281,290.6136779785156,291.91265869140625,293.1499938964844,293.1499938964844,283.1499938964844,17774.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6422285437583923,1.0,0.0,0.0,2.4213080406188965,2.421318769454956,3.91195101201447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.27197265625,0.0,457.1601257324219,1895.4371337890625,0.0,1188.099853515625,0.6043002605438232,1.0,0.0,3.0,1.0,0.0
12046740,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.72760009765625,0.9990000128746032,0.5567352771759033,0.4592309296131134,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274780273437,0.8236247301101685,0.2836455404758453,0.2699373960494995,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274780273437,0.8048849105834961,0.2634227871894836,0.1856497675180435,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7273864746094,0.7436032295227051,0.2073362618684768,0.1983482241630554,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7273864746094,0.7376053333282471,0.2016964852809906,0.916805386543274,285.7275390625,285.48553466796875,293.5414428710937,287.6005554199219,293.5411682128906,297.2223205566406,285.72808837890625,1.0,0.4644988775253296,1.0,1.0,0.0,1.0,-2.436899423599243,2.436894655227661,4.77846197100007e-06,1.8841450214385984,0.8602979183197021,0.8602979183197021,0.0,101.91102600097656,90.0,19272.634765625,-0.0,1249.3765869140625,1.0,283.1499938964844,285.04425048828125,290.6195983886719,291.92889404296875,293.1499938964844,293.1499938964844,283.1499938964844,17739.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6460785865783691,1.0,0.0,0.0,2.431014060974121,2.43102502822876,3.943376611914573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.42822265625,0.0,461.7946472167969,1895.4371337890625,0.0,1213.9969482421875,0.6064060926437378,1.0,0.0,3.0,1.0,0.0
12046800,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.72760009765625,0.9990000128746032,0.5567352771759033,0.4592309296131134,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274780273437,0.8236247301101685,0.2836455404758453,0.2699373960494995,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274780273437,0.8048849105834961,0.2634227871894836,0.1856497675180435,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7273864746094,0.7436032295227051,0.2073362618684768,0.1983482241630554,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7273864746094,0.7376053333282471,0.2016964852809906,0.916805386543274,285.7275390625,285.48553466796875,293.5414428710937,287.6005554199219,293.5411682128906,297.2223205566406,285.72808837890625,1.0,0.4644988775253296,1.0,1.0,0.0,1.0,-2.436899423599243,2.436894655227661,4.77846197100007e-06,1.8841450214385984,0.8602979183197021,0.8602979183197021,0.0,101.91102600097656,90.0,19272.634765625,-0.0,1249.3765869140625,1.0,283.1499938964844,285.04425048828125,290.6195983886719,291.92889404296875,293.1499938964844,293.1499938964844,283.1499938964844,17739.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6460785865783691,1.0,0.0,0.0,2.431014060974121,2.43102502822876,3.943376611914573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.42822265625,0.0,461.7946472167969,1895.4371337890625,0.0,1213.9969482421875,0.6064060926437378,1.0,0.0,3.0,1.0,0.0
12046860,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.70050048828125,0.9990000128746032,0.5587418079376221,0.420184463262558,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.700927734375,0.8487800359725952,0.2860342860221863,0.2718274593353271,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7010192871094,0.828170657157898,0.263850599527359,0.1856822520494461,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7013244628906,0.7659193873405457,0.2082137614488601,0.1988132447004318,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7013854980469,0.7581489682197571,0.2015590816736221,0.9144314527511596,285.7007141113281,285.48736572265625,293.55291748046875,287.6022644042969,293.5527038574219,297.2275695800781,285.6985778808594,1.0,0.4484390318393707,1.0,1.0,0.0,1.0,-2.3900628089904785,2.390058279037476,4.597964107233565e-06,1.84855055809021,0.8630825877189636,0.8630825877189636,0.0,90.26300811767578,93.0,19037.501953125,-0.0,1146.9642333984375,1.0,283.1499938964844,285.0173645019531,290.6145935058594,291.9223022460937,293.1499938964844,293.1499938964844,283.1499938964844,17735.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6488329768180847,1.0,0.0,0.0,2.441016912460327,2.441027879714966,3.97589531075937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.23291015625,0.0,466.7649841308594,1895.4371337890625,0.0,1232.73974609375,0.6086159348487854,1.0,0.0,3.0,1.0,0.0
12046920,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.70050048828125,0.9990000128746032,0.5587418079376221,0.420184463262558,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.700927734375,0.8487800359725952,0.2860342860221863,0.2718274593353271,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7010192871094,0.828170657157898,0.263850599527359,0.1856822520494461,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7013244628906,0.7659193873405457,0.2082137614488601,0.1988132447004318,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7013854980469,0.7581489682197571,0.2015590816736221,0.9144314527511596,285.7007141113281,285.48736572265625,293.55291748046875,287.6022644042969,293.5527038574219,297.2275695800781,285.6985778808594,1.0,0.4484390318393707,1.0,1.0,0.0,1.0,-2.3900628089904785,2.390058279037476,4.597964107233565e-06,1.84855055809021,0.8630825877189636,0.8630825877189636,0.0,90.26300811767578,93.0,19037.501953125,-0.0,1146.9642333984375,1.0,283.1499938964844,285.0173645019531,290.6145935058594,291.9223022460937,293.1499938964844,293.1499938964844,283.1499938964844,17735.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6488329768180847,1.0,0.0,0.0,2.441016912460327,2.441027879714966,3.97589531075937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.23291015625,0.0,466.7649841308594,1895.4371337890625,0.0,1232.73974609375,0.6086159348487854,1.0,0.0,3.0,1.0,0.0
12046980,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6999206542969,0.9990000128746032,0.5629401206970215,0.4290042817592621,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6997985839844,0.8455532789230347,0.2885532677173614,0.2742493450641632,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6997985839844,0.823413074016571,0.2643912732601166,0.1860983073711395,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69970703125,0.7619256377220154,0.2092172503471374,0.1998148113489151,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.69970703125,0.7531510591506958,0.2015980631113052,0.914833962917328,285.6998596191406,285.4915771484375,293.5613098144531,287.60125732421875,293.5611572265625,297.2366638183594,285.7003479003906,1.0,0.4537923038005829,1.0,1.0,0.0,1.0,-2.40569806098938,2.405693531036377,4.657046247302787e-06,1.860018849372864,0.8658601641654968,0.8658601641654968,0.0,92.95323181152344,96.0,19142.810546875,-0.0,1175.847900390625,1.0,283.1499938964844,285.0164489746094,290.6022033691406,291.9076843261719,293.1499938964844,293.1499938964844,283.1499938964844,17737.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6487892270088196,1.0,0.0,0.0,2.450680017471313,2.4506912231445312,4.007436018582666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.978515625,0.0,471.6334228515625,1895.4371337890625,0.0,1232.4410400390625,0.6107688546180725,1.0,0.0,3.0,1.0,0.0
12047040,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6999206542969,0.9990000128746032,0.5629401206970215,0.4290042817592621,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6997985839844,0.8455532789230347,0.2885532677173614,0.2742493450641632,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6997985839844,0.823413074016571,0.2643912732601166,0.1860983073711395,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69970703125,0.7619256377220154,0.2092172503471374,0.1998148113489151,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.69970703125,0.7531510591506958,0.2015980631113052,0.914833962917328,285.6998596191406,285.4915771484375,293.5613098144531,287.60125732421875,293.5611572265625,297.2366638183594,285.7003479003906,1.0,0.4537923038005829,1.0,1.0,0.0,1.0,-2.40569806098938,2.405693531036377,4.657046247302787e-06,1.860018849372864,0.8658601641654968,0.8658601641654968,0.0,92.95323181152344,96.0,19142.810546875,-0.0,1175.847900390625,1.0,283.1499938964844,285.0164489746094,290.6022033691406,291.9076843261719,293.1499938964844,293.1499938964844,283.1499938964844,17737.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6487892270088196,1.0,0.0,0.0,2.450680017471313,2.4506912231445312,4.007436018582666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.978515625,0.0,471.6334228515625,1895.4371337890625,0.0,1232.4410400390625,0.6107688546180725,1.0,0.0,3.0,1.0,0.0
12047100,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7042541503906,0.9990000128746032,0.5632469654083252,0.4337078928947449,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70416259765625,0.8438376188278198,0.2898273169994354,0.2754921019077301,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7041320800781,0.8209280967712402,0.2646704614162445,0.1863253265619278,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7040405273437,0.759843647480011,0.2097194492816925,0.2003358155488968,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7040405273437,0.7505930662155151,0.201616570353508,0.9151424169540404,285.7041931152344,285.4886474609375,293.5645446777344,287.599853515625,293.5643920898437,297.2374572753906,285.7046813964844,1.0,0.4559958875179291,1.0,1.0,0.0,1.0,-2.4141111373901367,2.4141063690185547,4.689687102654716e-06,1.8665577173233032,0.8673704862594604,0.8673704862594604,0.0,94.42559051513672,96.0,19207.134765625,-0.0,1191.620849609375,1.0,283.1499938964844,285.0190124511719,290.600830078125,291.90826416015625,293.1499938964844,293.1499938964844,283.1499938964844,17739.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6488690972328186,1.0,0.0,0.0,2.455528736114502,2.4555397033691406,4.023308974865359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.56689453125,0.0,474.0927734375,1895.4371337890625,0.0,1232.98681640625,0.6118488907814026,1.0,0.0,3.0,1.0,0.0
12047160,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7084350585937,0.9990000128746032,0.5627720355987549,0.4384207725524902,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7083435058594,0.8421599864959717,0.2911081314086914,0.2767428755760193,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.70831298828125,0.8184665441513062,0.2649540305137634,0.18655626475811,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.708251953125,0.7578004598617554,0.210220992565155,0.2008570432662964,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7082214355469,0.7480847835540771,0.2016353458166122,0.9154514670372008,285.7083740234375,285.49786376953125,293.5671691894531,287.597900390625,293.5670471191406,297.2362365722656,285.7088623046875,1.0,0.4582066237926483,1.0,1.0,0.0,1.0,-2.4225504398345947,2.422545909881592,4.722549874713877e-06,1.8731166124343872,0.8687632083892822,0.8687632083892822,0.0,95.91535949707033,99.0,19270.884765625,-0.0,1207.597900390625,1.0,283.1499938964844,285.0214233398437,290.6011047363281,291.91143798828125,293.1499938964844,293.1499938964844,283.1499938964844,17734.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6492956876754761,1.0,0.0,0.0,2.4605467319488525,2.4605579376220703,4.039769407881977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.576171875,0.0,476.6159973144531,1895.4371337890625,0.0,1235.906005859375,0.6129589080810547,1.0,0.0,3.0,1.0,0.0
12047220,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7157287597656,0.9990000128746032,0.5605340600013733,0.4470150768756866,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7156677246094,0.8392209410667419,0.2934771776199341,0.2790581285953522,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71563720703125,0.8140318989753723,0.2654835879802704,0.1869879215955734,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.715576171875,0.7541923522949219,0.2111409306526184,0.2018143534660339,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7155456542969,0.7436463236808777,0.2016670405864715,0.9160192012786864,285.7156982421875,285.4945678710937,293.5706787109375,287.5931091308594,293.57061767578125,297.2326354980469,285.71612548828125,1.0,0.4622560739517212,1.0,1.0,0.0,1.0,-2.438008069992065,2.4380033016204834,4.783041276823496e-06,1.885126709938049,0.8715542554855347,0.8715542554855347,0.0,98.67072296142578,99.0,19385.00390625,-0.0,1237.2379150390625,1.0,283.1499938964844,285.025634765625,290.60186767578125,291.9189453125,293.1499938964844,293.1499938964844,283.1499938964844,17734.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6509526968002319,1.0,0.0,0.0,2.469622850418091,2.4696340560913086,4.069626982072805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.0322265625,0.0,481.24615478515625,1895.4371337890625,0.0,1247.2847900390625,0.6149781346321106,1.0,0.0,3.0,1.0,0.0
12047280,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7163391113281,0.9990000128746032,0.5602767467498779,0.4477563202381134,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7162475585937,0.83897465467453,0.2936837673187256,0.2792600989341736,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7162475585937,0.8136516809463501,0.265529990196228,0.1870257556438446,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7161865234375,0.7538882493972778,0.2112206667661667,0.2018974125385284,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7161560058594,0.7432709336280823,0.2016690373420715,0.9160667061805724,285.71630859375,285.50592041015625,293.5709228515625,287.5926208496094,293.57086181640625,297.2323608398437,285.7167358398437,1.0,0.4626061916351318,1.0,1.0,0.0,1.0,-2.4393436908721924,2.4393389225006104,4.788286332768621e-06,1.886164188385009,0.8716471195220947,0.8716471195220947,0.0,98.91065216064452,102.0,19394.767578125,-0.0,1239.82275390625,1.0,283.1499938964844,285.0259704589844,290.6018371582031,291.9195556640625,293.1499938964844,293.1499938964844,283.1499938964844,17733.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6511408686637878,1.0,0.0,0.0,2.470428466796875,2.4704396724700928,4.072282422384889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.4736328125,0.0,481.6560363769531,1895.4371337890625,0.0,1248.5810546875,0.6151567697525024,1.0,0.0,3.0,1.0,0.0
12047340,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7236633300781,0.9990000128746032,0.556464433670044,0.4569404721260071,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7235717773437,0.8360112905502319,0.296270340681076,0.2817902565002441,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7235412597656,0.8089481592178345,0.2661123275756836,0.1875011920928955,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7235107421875,0.7502076625823975,0.2122124135494232,0.2029317766427993,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7234802246094,0.7386965751647949,0.2016715258359909,0.9165826439857484,285.7236022949219,285.515380859375,293.5730895996094,287.5858154296875,293.57305908203125,297.2311096191406,285.7240295410156,1.0,0.4669449031352997,1.0,1.0,0.0,1.0,-2.4558513164520264,2.4558465480804443,4.8533543122175615e-06,1.898985385894776,0.8744882345199585,0.8744882345199585,0.0,101.91120910644533,90.0,19513.74609375,-0.0,1272.1336669921875,1.0,283.1499938964844,285.0300598144531,290.5990905761719,291.9248962402344,293.1499938964844,293.1499938964844,283.1499938964844,17735.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538488268852234,1.0,0.0,0.0,2.480236768722534,2.480247974395752,4.1046828869184537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.26611328125,0.0,486.7078857421875,1895.4371337890625,0.0,1267.3250732421875,0.6173427104949951,1.0,0.0,3.0,1.0,0.0
12047400,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7236633300781,0.9990000128746032,0.556464433670044,0.4569404721260071,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7235717773437,0.8360112905502319,0.296270340681076,0.2817902565002441,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7235412597656,0.8089481592178345,0.2661123275756836,0.1875011920928955,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7235107421875,0.7502076625823975,0.2122124135494232,0.2029317766427993,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7234802246094,0.7386965751647949,0.2016715258359909,0.9165826439857484,285.7236022949219,285.515380859375,293.5730895996094,287.5858154296875,293.57305908203125,297.2311096191406,285.7240295410156,1.0,0.4669449031352997,1.0,1.0,0.0,1.0,-2.4558513164520264,2.4558465480804443,4.8533543122175615e-06,1.898985385894776,0.8744882345199585,0.8744882345199585,0.0,101.91120910644533,90.0,19513.74609375,-0.0,1272.1336669921875,1.0,283.1499938964844,285.0300598144531,290.5990905761719,291.9248962402344,293.1499938964844,293.1499938964844,283.1499938964844,17735.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538488268852234,1.0,0.0,0.0,2.480236768722534,2.480247974395752,4.1046828869184537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.26611328125,0.0,486.7078857421875,1895.4371337890625,0.0,1267.3250732421875,0.6173427104949951,1.0,0.0,3.0,1.0,0.0
12047460,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944885253906,0.9990000128746032,0.5584301948547363,0.4177527129650116,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69488525390625,0.8623613119125366,0.2987129092216491,0.2837319076061249,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69500732421875,0.8322394490242004,0.2665520906448364,0.187541589140892,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6953125,0.7732720375061035,0.2130592167377472,0.2033681124448776,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6954040527344,0.7595264911651611,0.2015322893857956,0.914184868335724,285.6947021484375,285.5258483886719,293.5741577148437,287.5778503417969,293.5741271972656,297.23486328125,285.6925048828125,1.0,0.4509013891220093,1.0,1.0,0.0,1.0,-2.408853054046631,2.408848524093628,4.670738235290628e-06,1.8632550239562988,0.8766012787818909,0.8766012787818909,0.0,90.26275634765624,93.0,19254.634765625,-0.0,1168.4149169921875,1.0,283.1499938964844,285.001953125,290.5863342285156,291.9087829589844,293.1499938964844,293.1499938964844,283.1499938964844,17757.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6558577418327332,1.0,0.0,0.0,2.4893596172332764,2.489370822906494,4.134934386001987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.83935546875,0.0,491.5432739257813,1895.4371337890625,0.0,1281.338623046875,0.6193983554840088,1.0,0.0,3.0,1.0,0.0
12047520,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944885253906,0.9990000128746032,0.5584301948547363,0.4177527129650116,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69488525390625,0.8623613119125366,0.2987129092216491,0.2837319076061249,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69500732421875,0.8322394490242004,0.2665520906448364,0.187541589140892,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6953125,0.7732720375061035,0.2130592167377472,0.2033681124448776,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6954040527344,0.7595264911651611,0.2015322893857956,0.914184868335724,285.6947021484375,285.5258483886719,293.5741577148437,287.5778503417969,293.5741271972656,297.23486328125,285.6925048828125,1.0,0.4509013891220093,1.0,1.0,0.0,1.0,-2.408853054046631,2.408848524093628,4.670738235290628e-06,1.8632550239562988,0.8766012787818909,0.8766012787818909,0.0,90.26275634765624,93.0,19254.634765625,-0.0,1168.4149169921875,1.0,283.1499938964844,285.001953125,290.5863342285156,291.9087829589844,293.1499938964844,293.1499938964844,283.1499938964844,17757.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6558577418327332,1.0,0.0,0.0,2.4893596172332764,2.489370822906494,4.134934386001987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.83935546875,0.0,491.5432739257813,1895.4371337890625,0.0,1281.338623046875,0.6193983554840088,1.0,0.0,3.0,1.0,0.0
12047580,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6928100585937,0.9990000128746032,0.5624837875366211,0.4265881478786468,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6927185058594,0.8588854074478149,0.3012921512126922,0.2862071394920349,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.69268798828125,0.8274317979812622,0.2671154737472534,0.1879711300134658,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.692626953125,0.7690820693969727,0.2140399068593979,0.2043454200029373,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.692626953125,0.7544899582862854,0.2016009539365768,0.9146867990493774,285.6927490234375,285.5368957519531,293.5746154785156,287.5691223144531,293.5746154785156,297.2408752441406,285.6932373046875,1.0,0.4562724530696869,1.0,1.0,0.0,1.0,-2.4246771335601807,2.424672365188598,4.730965429189382e-06,1.8748313188552856,0.8786227703094482,0.8786227703094482,0.0,92.95280456542967,96.0,19344.330078125,-0.0,1197.848876953125,1.0,283.1499938964844,285.0007629394531,290.567138671875,291.8858642578125,293.1499938964844,293.1499938964844,283.1499938964844,17779.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6552360653877258,1.0,0.0,0.0,2.497444629669189,2.4974560737609863,4.161837523497525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.080078125,0.0,495.8656311035156,1895.4371337890625,0.0,1276.9923095703125,0.6212306022644043,1.0,0.0,3.0,1.0,0.0
12047640,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6928100585937,0.9990000128746032,0.5624837875366211,0.4265881478786468,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6927185058594,0.8588854074478149,0.3012921512126922,0.2862071394920349,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.69268798828125,0.8274317979812622,0.2671154737472534,0.1879711300134658,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.692626953125,0.7690820693969727,0.2140399068593979,0.2043454200029373,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.692626953125,0.7544899582862854,0.2016009539365768,0.9146867990493774,285.6927490234375,285.5368957519531,293.5746154785156,287.5691223144531,293.5746154785156,297.2408752441406,285.6932373046875,1.0,0.4562724530696869,1.0,1.0,0.0,1.0,-2.4246771335601807,2.424672365188598,4.730965429189382e-06,1.8748313188552856,0.8786227703094482,0.8786227703094482,0.0,92.95280456542967,96.0,19344.330078125,-0.0,1197.848876953125,1.0,283.1499938964844,285.0007629394531,290.567138671875,291.8858642578125,293.1499938964844,293.1499938964844,283.1499938964844,17779.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6552360653877258,1.0,0.0,0.0,2.497444629669189,2.4974560737609863,4.161837523497525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.080078125,0.0,495.8656311035156,1895.4371337890625,0.0,1276.9923095703125,0.6212306022644043,1.0,0.0,3.0,1.0,0.0
12047700,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6968994140625,0.9990000128746032,0.5626983642578125,0.4312942028045654,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6968078613281,0.8570465445518494,0.30259969830513,0.2874798774719238,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.69677734375,0.8249379992485046,0.2674093246459961,0.1882074475288391,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6967163085937,0.7669041752815247,0.2145335376262664,0.2048571705818176,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6966857910156,0.7519221901893616,0.2016370594501495,0.9150726795196532,285.69683837890625,285.5367126464844,293.5747985839844,287.5646057128906,293.5747985839844,297.2413024902344,285.69732666015625,1.0,0.4584895670413971,1.0,1.0,0.0,1.0,-2.43322229385376,2.4332175254821777,4.764364348375239e-06,1.8814581632614136,0.8797327280044556,0.8797327280044556,0.0,94.42507934570312,96.0,19402.49609375,-0.0,1213.957763671875,1.0,283.1499938964844,285.0034484863281,290.5628662109375,291.8829040527344,293.1499938964844,293.1499938964844,283.1499938964844,17788.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6550524830818176,1.0,0.0,0.0,2.5012974739074707,2.5013086795806885,4.174687830982293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.62060546875,0.0,497.9290466308594,1895.4371337890625,0.0,1275.7103271484375,0.6221011281013489,1.0,0.0,3.0,1.0,0.0
12047760,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7010192871094,0.9990000128746032,0.5621304512023926,0.4360094964504242,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7009582519531,0.8552500009536743,0.3039152324199676,0.2887621819972992,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.700927734375,0.8224780559539795,0.2677087485790252,0.1884488016366958,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70086669921875,0.7647673487663269,0.2150278985500335,0.2053706645965576,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7008361816406,0.7494038343429565,0.2016715258359909,0.9154554605484008,285.70098876953125,285.5480041503906,293.5749816894531,287.56005859375,293.5749816894531,297.240234375,285.70147705078125,1.0,0.4607137143611908,1.0,1.0,0.0,1.0,-2.4417943954467773,2.441789627075196,4.79799155073124e-06,1.8881064653396609,0.8807197213172913,0.8807197213172913,0.0,95.91482543945312,99.0,19461.044921875,-0.0,1230.2757568359375,1.0,283.1499938964844,285.0061340332031,290.56060791015625,291.8829650878906,293.1499938964844,293.1499938964844,283.1499938964844,17790.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6552196145057678,1.0,0.0,0.0,2.5051987171173096,2.5052101612091064,4.1877208900586993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.728515625,0.0,499.9878234863281,1895.4371337890625,0.0,1276.8773193359375,0.6229737997055054,1.0,0.0,3.0,1.0,0.0
12047820,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7094421386719,0.9990000128746032,0.5594558119773865,0.4453529417514801,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093505859375,0.8518404364585876,0.3065617084503174,0.2913445830345154,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093200683594,0.8176960349082947,0.268318235874176,0.1889408677816391,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7092590332031,0.7606741189956665,0.2160159945487976,0.2063986510038375,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.709228515625,0.7445618510246277,0.2017277181148529,0.9161831140518188,285.7093811035156,285.5587158203125,293.57574462890625,287.5509948730469,293.5757141113281,297.2376403808594,285.7098693847656,1.0,0.4651359915733337,1.0,1.0,0.0,1.0,-2.458822965621948,2.458817958831787,4.865148639510153e-06,1.9013108015060425,0.8827891945838928,0.8827891945838928,0.0,98.91019439697266,102.0,19577.44921875,-0.0,1263.1551513671875,1.0,283.1499938964844,285.01171875,290.5576171875,291.8862609863281,293.1499938964844,293.1499938964844,283.1499938964844,17798.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6565450429916382,1.0,0.0,0.0,2.5126311779022217,2.5126428604125977,4.212606370401773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.30419921875,0.0,503.95111083984375,1895.4371337890625,0.0,1286.15380859375,0.6246426701545715,1.0,0.0,3.0,1.0,0.0
12047880,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7094421386719,0.9990000128746032,0.5594558119773865,0.4453529417514801,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093505859375,0.8518404364585876,0.3065617084503174,0.2913445830345154,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093200683594,0.8176960349082947,0.268318235874176,0.1889408677816391,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7092590332031,0.7606741189956665,0.2160159945487976,0.2063986510038375,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.709228515625,0.7445618510246277,0.2017277181148529,0.9161831140518188,285.7093811035156,285.5587158203125,293.57574462890625,287.5509948730469,293.5757141113281,297.2376403808594,285.7098693847656,1.0,0.4651359915733337,1.0,1.0,0.0,1.0,-2.458822965621948,2.458817958831787,4.865148639510153e-06,1.9013108015060425,0.8827891945838928,0.8827891945838928,0.0,98.91019439697266,102.0,19577.44921875,-0.0,1263.1551513671875,1.0,283.1499938964844,285.01171875,290.5576171875,291.8862609863281,293.1499938964844,293.1499938964844,283.1499938964844,17798.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6565450429916382,1.0,0.0,0.0,2.5126311779022217,2.5126428604125977,4.212606370401773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.30419921875,0.0,503.95111083984375,1895.4371337890625,0.0,1286.15380859375,0.6246426701545715,1.0,0.0,3.0,1.0,0.0
12047940,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7179260253906,0.9990000128746032,0.5554801225662231,0.4545496106147766,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.71783447265625,0.8486699461936951,0.3092191219329834,0.293940395116806,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178039550781,0.8130668997764587,0.2689353823661804,0.1894399970769882,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7568208575248718,0.2169988006353378,0.207423448562622,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177124023437,0.7399500012397766,0.2017426937818527,0.9167625308036804,285.7178649902344,285.5684509277344,293.5773620605469,287.5423889160156,293.5773010253906,297.2377624511719,285.7183532714844,1.0,0.4694913327693939,1.0,1.0,0.0,1.0,-2.475518226623535,2.475513219833374,4.931452622258803e-06,1.914253830909729,0.8848480582237244,0.8848480582237244,0.0,101.9108657836914,90.0,19692.98828125,-0.0,1296.0684814453125,1.0,283.1499938964844,285.0173645019531,290.5531311035156,291.8890380859375,293.1499938964844,293.1499938964844,283.1499938964844,17805.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6587395071983337,1.0,0.0,0.0,2.5198185443878174,2.5198299884796143,4.2367406649646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.47509765625,0.0,507.79498291015625,1895.4371337890625,0.0,1301.5999755859375,0.626254677772522,1.0,0.0,3.0,1.0,0.0
12048000,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7179260253906,0.9990000128746032,0.5554801225662231,0.4545496106147766,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.71783447265625,0.8486699461936951,0.3092191219329834,0.293940395116806,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178039550781,0.8130668997764587,0.2689353823661804,0.1894399970769882,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7568208575248718,0.2169988006353378,0.207423448562622,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177124023437,0.7399500012397766,0.2017426937818527,0.9167625308036804,285.7178649902344,285.5684509277344,293.5773620605469,287.5423889160156,293.5773010253906,297.2377624511719,285.7183532714844,1.0,0.4694913327693939,1.0,1.0,0.0,1.0,-2.475518226623535,2.475513219833374,4.931452622258803e-06,1.914253830909729,0.8848480582237244,0.8848480582237244,0.0,101.9108657836914,90.0,19692.98828125,-0.0,1296.0684814453125,1.0,283.1499938964844,285.0173645019531,290.5531311035156,291.8890380859375,293.1499938964844,293.1499938964844,283.1499938964844,17805.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6587395071983337,1.0,0.0,0.0,2.5198185443878174,2.5198299884796143,4.2367406649646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.47509765625,0.0,507.79498291015625,1895.4371337890625,0.0,1301.5999755859375,0.626254677772522,1.0,0.0,3.0,1.0,0.0
12048060,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6907653808594,0.9990000128746032,0.5572939515113831,0.4151954054832458,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6910705566406,0.876434326171875,0.3117297291755676,0.2959471344947815,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.69122314453125,0.8365503549575806,0.2694099247455597,0.1895050406455993,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6914978027344,0.7806466817855835,0.217837393283844,0.2078524976968765,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.69158935546875,0.7611292004585266,0.2016195952892303,0.9144248962402344,285.6909484863281,285.5766296386719,293.5803527832031,287.5346069335937,293.58026123046875,297.24053955078125,285.6888732910156,1.0,0.4534825384616852,1.0,1.0,0.0,1.0,-2.4284911155700684,2.4284863471984863,4.747188086184906e-06,1.8784948587417605,0.8862575888633728,0.8862575888633728,0.0,90.2625961303711,93.0,19432.759765625,-0.0,1191.146728515625,1.0,283.1499938964844,284.9914855957031,290.5406799316406,291.8725280761719,293.1499938964844,293.1499938964844,283.1499938964844,17826.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602555513381958,1.0,0.0,0.0,2.5263314247131348,2.5263431072235107,4.258670287526911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.0078125,0.0,511.3771057128906,1895.4371337890625,0.0,1312.333740234375,0.627731204032898,1.0,0.0,3.0,1.0,0.0
