time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12048120,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6907653808594,0.9990000128746032,0.5572939515113831,0.4151954054832458,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6910705566406,0.876434326171875,0.3117297291755676,0.2959471344947815,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.69122314453125,0.8365503549575806,0.2694099247455597,0.1895050406455993,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6914978027344,0.7806466817855835,0.217837393283844,0.2078524976968765,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.69158935546875,0.7611292004585266,0.2016195952892303,0.9144248962402344,285.6909484863281,285.5766296386719,293.5803527832031,287.5346069335937,293.58026123046875,297.24053955078125,285.6888732910156,1.0,0.4534825384616852,1.0,1.0,0.0,1.0,-2.4284911155700684,2.4284863471984863,4.747188086184906e-06,1.8784948587417605,0.8862575888633728,0.8862575888633728,0.0,90.2625961303711,93.0,19432.759765625,-0.0,1191.146728515625,1.0,283.1499938964844,284.9914855957031,290.5406799316406,291.8725280761719,293.1499938964844,293.1499938964844,283.1499938964844,17826.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602555513381958,1.0,0.0,0.0,2.5263314247131348,2.5263431072235107,4.258670287526911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.0078125,0.0,511.3771057128906,1895.4371337890625,0.0,1312.333740234375,0.627731204032898,1.0,0.0,3.0,1.0,0.0
12048180,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6915283203125,0.9990000128746032,0.5611708164215088,0.4240295886993408,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6914367675781,0.8727375864982605,0.3143826127052307,0.2984880805015564,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6913757324219,0.8316971063613892,0.2700140178203583,0.1899611949920654,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6913146972656,0.7763072848320007,0.2188166975975036,0.2088257223367691,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6912841796875,0.7560774683952332,0.2017348408699035,0.9151003360748292,285.69146728515625,285.58258056640625,293.5851745605469,287.52801513671875,293.5850524902344,297.2439270019531,285.6920471191406,1.0,0.4588877260684967,1.0,1.0,0.0,1.0,-2.444627523422241,2.444622755050659,4.809093752555782e-06,1.8902835845947263,0.8876980543136597,0.8876980543136597,0.0,92.95211029052734,96.0,19529.392578125,-0.0,1221.2989501953125,1.0,283.1499938964844,284.9927673339844,290.5238342285156,291.85174560546875,293.1499938964844,293.1499938964844,283.1499938964844,17843.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6591951847076416,1.0,0.0,0.0,2.531975030899048,2.531986713409424,4.277718517187168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.18798828125,0.0,514.48681640625,1895.4371337890625,0.0,1304.82080078125,0.6290161609649658,1.0,0.0,3.0,1.0,0.0
12048240,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6915283203125,0.9990000128746032,0.5611708164215088,0.4240295886993408,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6914367675781,0.8727375864982605,0.3143826127052307,0.2984880805015564,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6913757324219,0.8316971063613892,0.2700140178203583,0.1899611949920654,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6913146972656,0.7763072848320007,0.2188166975975036,0.2088257223367691,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6912841796875,0.7560774683952332,0.2017348408699035,0.9151003360748292,285.69146728515625,285.58258056640625,293.5851745605469,287.52801513671875,293.5850524902344,297.2439270019531,285.6920471191406,1.0,0.4588877260684967,1.0,1.0,0.0,1.0,-2.444627523422241,2.444622755050659,4.809093752555782e-06,1.8902835845947263,0.8876980543136597,0.8876980543136597,0.0,92.95211029052734,96.0,19529.392578125,-0.0,1221.2989501953125,1.0,283.1499938964844,284.9927673339844,290.5238342285156,291.85174560546875,293.1499938964844,293.1499938964844,283.1499938964844,17843.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6591951847076416,1.0,0.0,0.0,2.531975030899048,2.531986713409424,4.277718517187168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.18798828125,0.0,514.48681640625,1895.4371337890625,0.0,1304.82080078125,0.6290161609649658,1.0,0.0,3.0,1.0,0.0
12048300,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6969909667969,0.9990000128746032,0.5612923502922058,0.4287302494049072,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6968994140625,0.8707862496376038,0.3157303035259247,0.299796998500824,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.69683837890625,0.8291921615600586,0.2703298926353454,0.1902122050523758,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6967468261719,0.7740551829338074,0.2193121761083603,0.2093380540609359,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6967163085937,0.7535107135772705,0.2017968147993087,0.9156007766723632,285.6969299316406,285.57891845703125,293.5884704589844,287.5252990722656,293.5883178710937,297.2442321777344,285.6975402832031,1.0,0.4611260890960693,1.0,1.0,0.0,1.0,-2.453365564346313,2.4533607959747314,4.843520855501993e-06,1.8970513343811035,0.8885756731033325,0.8885756731033325,0.0,94.4242706298828,96.0,19593.150390625,-0.0,1237.8314208984375,1.0,283.1499938964844,284.99676513671875,290.52154541015625,291.8507995605469,293.1499938964844,293.1499938964844,283.1499938964844,17849.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6588208079338074,1.0,0.0,0.0,2.534705877304077,2.534717559814453,4.286950456844352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.50439453125,0.0,515.982177734375,1895.4371337890625,0.0,1302.1741943359375,0.6296332478523254,1.0,0.0,3.0,1.0,0.0
12048360,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.70263671875,0.9990000128746032,0.5606381297111511,0.4334403574466705,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7025146484375,0.8688791990280151,0.317087322473526,0.3011170029640198,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7024841308594,0.8267292976379395,0.270652174949646,0.1904689073562622,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.702392578125,0.7718449234962463,0.2198096513748169,0.2098534703254699,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7023620605469,0.750991940498352,0.2018548995256424,0.9160929918289183,285.7025756835937,285.585693359375,293.5923767089844,287.52301025390625,293.5921936035156,297.2436218261719,285.70318603515625,1.0,0.4633711576461792,1.0,1.0,0.0,1.0,-2.4621293544769287,2.4621245861053467,4.878178970102454e-06,1.9038403034210205,0.8893815279006958,0.8893815279006958,0.0,95.91395568847656,99.0,19658.5703125,-0.0,1254.57666015625,1.0,283.1499938964844,285.0008239746094,290.52178955078125,291.8534545898437,293.1499938964844,293.1499938964844,283.1499938964844,17847.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6588170528411865,1.0,0.0,0.0,2.537564754486084,2.53757643699646,4.296626343602841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.578125,0.0,517.510009765625,1895.4371337890625,0.0,1302.1478271484375,0.6302696466445923,1.0,0.0,3.0,1.0,0.0
12048420,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7143249511719,0.9990000128746032,0.557809054851532,0.4427774250507355,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7142028808594,0.8652541041374207,0.3198185265064239,0.303777277469635,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.71417236328125,0.8219670057296753,0.2713093161582947,0.1909931600093841,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7140808105469,0.7676066160202026,0.2208066582679748,0.2108882516622543,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.71405029296875,0.746139407157898,0.2019492238759994,0.917002260684967,285.7142639160156,285.5851745605469,293.6024169921875,287.52001953125,293.6021728515625,297.2425842285156,285.71490478515625,1.0,0.4678310453891754,1.0,1.0,0.0,1.0,-2.479509115219116,2.479504108428955,4.947286470269319e-06,1.917304277420044,0.8912528157234192,0.8912528157234192,0.0,98.90943145751952,102.0,19792.568359375,-0.0,1288.2838134765625,1.0,283.1499938964844,285.00927734375,290.5251770019531,291.8637084960937,293.1499938964844,293.1499938964844,283.1499938964844,17844.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6598544120788574,1.0,0.0,0.0,2.54325008392334,2.543261766433716,4.31590137850435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.654296875,0.0,520.5653686523438,1895.4371337890625,0.0,1309.488525390625,0.6315371990203857,1.0,0.0,3.0,1.0,0.0
12048480,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7143249511719,0.9990000128746032,0.557809054851532,0.4427774250507355,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7142028808594,0.8652541041374207,0.3198185265064239,0.303777277469635,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.71417236328125,0.8219670057296753,0.2713093161582947,0.1909931600093841,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7140808105469,0.7676066160202026,0.2208066582679748,0.2108882516622543,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.71405029296875,0.746139407157898,0.2019492238759994,0.917002260684967,285.7142639160156,285.5851745605469,293.6024169921875,287.52001953125,293.6021728515625,297.2425842285156,285.71490478515625,1.0,0.4678310453891754,1.0,1.0,0.0,1.0,-2.479509115219116,2.479504108428955,4.947286470269319e-06,1.917304277420044,0.8912528157234192,0.8912528157234192,0.0,98.90943145751952,102.0,19792.568359375,-0.0,1288.2838134765625,1.0,283.1499938964844,285.00927734375,290.5251770019531,291.8637084960937,293.1499938964844,293.1499938964844,283.1499938964844,17844.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6598544120788574,1.0,0.0,0.0,2.54325008392334,2.543261766433716,4.31590137850435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.654296875,0.0,520.5653686523438,1895.4371337890625,0.0,1309.488525390625,0.6315371990203857,1.0,0.0,3.0,1.0,0.0
12048540,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7264099121094,0.9990000128746032,0.5537050366401672,0.4519718289375305,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7262878417969,0.861876904964447,0.3225618600845337,0.3064523339271545,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7262268066406,0.8173956274986267,0.2719762325286865,0.1915260553359985,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261657714844,0.7636122703552246,0.221801295876503,0.2119227647781372,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7415075302124023,0.2019935101270675,0.9177176356315612,285.7263488769531,285.5803527832031,293.6158142089844,287.5193786621094,293.615478515625,297.2441101074219,285.7269897460937,1.0,0.4722185134887695,1.0,1.0,0.0,1.0,-2.496512651443481,2.4965076446533203,5.015380793338409e-06,1.9304766654968264,0.8933789134025574,0.8933789134025574,0.0,101.9102020263672,90.0,19931.03125,-0.0,1321.9820556640625,1.0,283.1499938964844,285.0178527832031,290.5290222167969,291.8756408691406,293.1499938964844,293.1499938964844,283.1499938964844,17836.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618297100067139,1.0,0.0,0.0,2.549247026443481,2.5492587089538574,4.3362786072975723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.08447265625,0.0,523.7721557617188,1895.4371337890625,0.0,1323.5322265625,0.6328675150871277,1.0,0.0,3.0,1.0,0.0
12048600,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7264099121094,0.9990000128746032,0.5537050366401672,0.4519718289375305,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7262878417969,0.861876904964447,0.3225618600845337,0.3064523339271545,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7262268066406,0.8173956274986267,0.2719762325286865,0.1915260553359985,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261657714844,0.7636122703552246,0.221801295876503,0.2119227647781372,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7415075302124023,0.2019935101270675,0.9177176356315612,285.7263488769531,285.5803527832031,293.6158142089844,287.5193786621094,293.615478515625,297.2441101074219,285.7269897460937,1.0,0.4722185134887695,1.0,1.0,0.0,1.0,-2.496512651443481,2.4965076446533203,5.015380793338409e-06,1.9304766654968264,0.8933789134025574,0.8933789134025574,0.0,101.9102020263672,90.0,19931.03125,-0.0,1321.9820556640625,1.0,283.1499938964844,285.0178527832031,290.5290222167969,291.8756408691406,293.1499938964844,293.1499938964844,283.1499938964844,17836.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618297100067139,1.0,0.0,0.0,2.549247026443481,2.5492587089538574,4.3362786072975723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.08447265625,0.0,523.7721557617188,1895.4371337890625,0.0,1323.5322265625,0.6328675150871277,1.0,0.0,3.0,1.0,0.0
12048660,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7030944824219,0.9990000128746032,0.5554299354553223,0.4124146699905395,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7033386230469,0.8910280466079712,0.3251561820507049,0.308538556098938,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035217285156,0.8412580490112305,0.2725006341934204,0.1916260719299316,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037353515625,0.7882114052772522,0.2226522862911224,0.2123637795448303,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.703857421875,0.7631229162216187,0.2019037306308746,0.915515661239624,285.7032470703125,285.57037353515625,293.6330261230469,287.5215148925781,293.6325988769531,297.2463684082031,285.701416015625,1.0,0.4562596678733825,1.0,1.0,0.0,1.0,-2.449556350708008,2.449551582336426,4.829790213989327e-06,1.894780158996582,0.8951719403266907,0.8951719403266907,0.0,90.26114654541016,93.0,19696.03515625,-0.0,1215.88427734375,1.0,283.1499938964844,284.9949951171875,290.5267639160156,291.87042236328125,293.1499938964844,293.1499938964844,283.1499938964844,17838.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631856560707092,1.0,0.0,0.0,2.555284023284912,2.555295705795288,4.356840577202093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.3935546875,0.0,527.0711059570312,1895.4371337890625,0.0,1333.2227783203125,0.63421630859375,1.0,0.0,3.0,1.0,0.0
12048720,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7030944824219,0.9990000128746032,0.5554299354553223,0.4124146699905395,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7033386230469,0.8910280466079712,0.3251561820507049,0.308538556098938,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035217285156,0.8412580490112305,0.2725006341934204,0.1916260719299316,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037353515625,0.7882114052772522,0.2226522862911224,0.2123637795448303,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.703857421875,0.7631229162216187,0.2019037306308746,0.915515661239624,285.7032470703125,285.57037353515625,293.6330261230469,287.5215148925781,293.6325988769531,297.2463684082031,285.701416015625,1.0,0.4562596678733825,1.0,1.0,0.0,1.0,-2.449556350708008,2.449551582336426,4.829790213989327e-06,1.894780158996582,0.8951719403266907,0.8951719403266907,0.0,90.26114654541016,93.0,19696.03515625,-0.0,1215.88427734375,1.0,283.1499938964844,284.9949951171875,290.5267639160156,291.87042236328125,293.1499938964844,293.1499938964844,283.1499938964844,17838.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631856560707092,1.0,0.0,0.0,2.555284023284912,2.555295705795288,4.356840577202093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.3935546875,0.0,527.0711059570312,1895.4371337890625,0.0,1333.2227783203125,0.63421630859375,1.0,0.0,3.0,1.0,0.0
12048780,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7080383300781,0.9990000128746032,0.5591533780097961,0.4212364852428436,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7079162597656,0.8871566653251648,0.3278989791870117,0.3111602365970611,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7078552246094,0.8363555073738098,0.2731606662273407,0.1921193450689315,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.707763671875,0.7837641835212708,0.2236505299806594,0.2133521288633346,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70770263671875,0.7580702900886536,0.202079102396965,0.9164307713508606,285.7079772949219,285.554443359375,293.654541015625,287.5267944335937,293.6540222167969,297.2477722167969,285.7087707519531,1.0,0.4617144465446472,1.0,1.0,0.0,1.0,-2.466125249862671,2.4661202430725098,4.893932782579213e-06,1.906888723373413,0.8973689079284668,0.8973689079284668,0.0,92.9511489868164,96.0,19827.791015625,-0.0,1246.9422607421875,1.0,283.1499938964844,284.999267578125,290.52215576171875,291.8634033203125,293.1499938964844,293.1499938964844,283.1499938964844,17832.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.662024199962616,1.0,0.0,0.0,2.5613162517547607,2.5613279342651367,4.377435232072458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.412109375,0.0,530.3391723632812,1895.4371337890625,0.0,1324.919921875,0.6355618238449097,1.0,0.0,3.0,1.0,0.0
12048840,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7080383300781,0.9990000128746032,0.5591533780097961,0.4212364852428436,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7079162597656,0.8871566653251648,0.3278989791870117,0.3111602365970611,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7078552246094,0.8363555073738098,0.2731606662273407,0.1921193450689315,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.707763671875,0.7837641835212708,0.2236505299806594,0.2133521288633346,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70770263671875,0.7580702900886536,0.202079102396965,0.9164307713508606,285.7079772949219,285.554443359375,293.654541015625,287.5267944335937,293.6540222167969,297.2477722167969,285.7087707519531,1.0,0.4617144465446472,1.0,1.0,0.0,1.0,-2.466125249862671,2.4661202430725098,4.893932782579213e-06,1.906888723373413,0.8973689079284668,0.8973689079284668,0.0,92.9511489868164,96.0,19827.791015625,-0.0,1246.9422607421875,1.0,283.1499938964844,284.999267578125,290.52215576171875,291.8634033203125,293.1499938964844,293.1499938964844,283.1499938964844,17832.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.662024199962616,1.0,0.0,0.0,2.5613162517547607,2.5613279342651367,4.377435232072458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.412109375,0.0,530.3391723632812,1895.4371337890625,0.0,1324.919921875,0.6355618238449097,1.0,0.0,3.0,1.0,0.0
12048900,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.71563720703125,0.9990000128746032,0.5592021942138672,0.4259251654148102,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7155456542969,0.8851159811019897,0.3292952179908752,0.3125129640102386,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7154541015625,0.8338358998298645,0.2735064923763275,0.1923904120922088,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7153625488281,0.7814582586288452,0.22415791451931,0.2138744294643402,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7153015136719,0.7555100321769714,0.202173113822937,0.9170729517936708,285.715576171875,285.5391540527344,293.6670837402344,287.5307312011719,293.66650390625,297.24810791015625,285.7164001464844,1.0,0.4639808535575866,1.0,1.0,0.0,1.0,-2.4751081466674805,2.47510313987732,4.9296436372969765e-06,1.9138449430465696,0.8987734913825989,0.8987734913825989,0.0,94.42318725585938,96.0,19911.708984375,-0.0,1263.9842529296875,1.0,283.1499938964844,285.0046691894531,290.5267639160156,291.8703308105469,293.1499938964844,293.1499938964844,283.1499938964844,17825.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6616377234458923,1.0,0.0,0.0,2.564607620239258,2.564619541168213,4.388693355394935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.48828125,0.0,532.1056518554688,1895.4371337890625,0.0,1322.16357421875,0.6362894773483276,1.0,0.0,3.0,1.0,0.0
12048960,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7234802246094,0.9990000128746032,0.5584841966629028,0.4306236505508423,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7233581542969,0.8831194639205933,0.3307022154331207,0.3138785362243652,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7232666015625,0.8313652873039246,0.2738597393035888,0.1926679462194442,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7231750488281,0.7791939377784729,0.2246685326099395,0.2144011557102203,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7231140136719,0.7529960870742798,0.2022611796855926,0.9177022576332092,285.723388671875,285.5316772460937,293.680908203125,287.5356140136719,293.6802673339844,297.2479553222656,285.7242431640625,1.0,0.4662536382675171,1.0,1.0,0.0,1.0,-2.484116077423096,2.4841110706329346,4.965591870131902e-06,1.920822739601136,0.900236964225769,0.900236964225769,0.0,95.91283416748048,99.0,19998.87890625,-0.0,1281.245361328125,1.0,283.1499938964844,285.0101623535156,290.5343933105469,291.8814392089844,293.1499938964844,293.1499938964844,283.1499938964844,17810.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6616466641426086,1.0,0.0,0.0,2.568264961242676,2.568276643753052,4.401218802740914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4173.529296875,0.0,534.0386352539062,1895.4371337890625,0.0,1322.227294921875,0.6370899677276611,1.0,0.0,3.0,1.0,0.0
12049020,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73956298828125,0.9990000128746032,0.5555511713027954,0.4399407804012298,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.73944091796875,0.8793160915374756,0.3335358500480652,0.3166328072547912,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7393493652344,0.8266099691390991,0.2745809257030487,0.1932356059551239,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7392578125,0.774846613407135,0.2256944626569748,0.2154613882303238,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391967773437,0.74814373254776,0.2024076282978058,0.9188525080680848,285.739501953125,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2483215332031,285.7403564453125,1.0,0.4707652926445007,1.0,1.0,0.0,1.0,-2.501957654953003,2.5019524097442627,5.037191385781625e-06,1.9346458911895752,0.903892695903778,0.903892695903778,0.0,98.90837097167967,102.0,20181.24609375,-0.0,1315.966064453125,1.0,283.1499938964844,285.0212097167969,290.5539855957031,291.9103698730469,293.1499938964844,293.1499938964844,283.1499938964844,17778.501953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6627792716026306,1.0,0.0,0.0,2.5763962268829346,2.5764081478118896,4.429132616223797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.15576171875,0.0,538.3621826171875,1895.4371337890625,0.0,1330.31396484375,0.6418721079826355,1.0,0.0,3.0,1.0,0.0
12049080,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73956298828125,0.9990000128746032,0.5555511713027954,0.4399407804012298,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.73944091796875,0.8793160915374756,0.3335358500480652,0.3166328072547912,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7393493652344,0.8266099691390991,0.2745809257030487,0.1932356059551239,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7392578125,0.774846613407135,0.2256944626569748,0.2154613882303238,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391967773437,0.74814373254776,0.2024076282978058,0.9188525080680848,285.739501953125,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2483215332031,285.7403564453125,1.0,0.4707652926445007,1.0,1.0,0.0,1.0,-2.501957654953003,2.5019524097442627,5.037191385781625e-06,1.9346458911895752,0.903892695903778,0.903892695903778,0.0,98.90837097167967,102.0,20181.24609375,-0.0,1315.966064453125,1.0,283.1499938964844,285.0212097167969,290.5539855957031,291.9103698730469,293.1499938964844,293.1499938964844,283.1499938964844,17778.501953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6627792716026306,1.0,0.0,0.0,2.5763962268829346,2.5764081478118896,4.429132616223797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.15576171875,0.0,538.3621826171875,1895.4371337890625,0.0,1330.31396484375,0.6418721079826355,1.0,0.0,3.0,1.0,0.0
12049140,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.74169921875,0.9990000128746032,0.5512939095497131,0.4491381347179413,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7416687011719,0.8757268786430359,0.3363409042358398,0.319378912448883,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7416076660156,0.8220447301864624,0.2752726972103119,0.1937955766916275,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415771484375,0.7707107663154602,0.2266900390386581,0.2165063172578811,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415466308594,0.7434744238853455,0.2024684101343155,0.9196938276290894,285.7416687011719,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2488098144531,285.7420654296875,1.0,0.4751792550086975,1.0,1.0,0.0,1.0,-2.519247055053711,2.51924204826355,5.107086963107577e-06,1.9480470418930047,0.9081424474716188,0.9081424474716188,0.0,101.90974426269533,90.0,20418.65625,-0.0,1350.4718017578125,1.0,283.1499938964844,285.0138854980469,290.5778503417969,291.9479064941406,293.1499938964844,293.1499938964844,283.1499938964844,18187.73828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6653387546539307,1.0,0.0,0.0,2.6184654235839844,2.6184778213500977,4.574957301883842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4205.0908203125,0.0,564.22216796875,1895.4371337890625,0.0,1348.691650390625,0.652317464351654,1.0,0.0,3.0,1.0,0.0
12049200,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.74169921875,0.9990000128746032,0.5512939095497131,0.4491381347179413,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7416687011719,0.8757268786430359,0.3363409042358398,0.319378912448883,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7416076660156,0.8220447301864624,0.2752726972103119,0.1937955766916275,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415771484375,0.7707107663154602,0.2266900390386581,0.2165063172578811,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415466308594,0.7434744238853455,0.2024684101343155,0.9196938276290894,285.7416687011719,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2488098144531,285.7420654296875,1.0,0.4751792550086975,1.0,1.0,0.0,1.0,-2.519247055053711,2.51924204826355,5.107086963107577e-06,1.9480470418930047,0.9081424474716188,0.9081424474716188,0.0,101.90974426269533,90.0,20418.65625,-0.0,1350.4718017578125,1.0,283.1499938964844,285.0138854980469,290.5778503417969,291.9479064941406,293.1499938964844,293.1499938964844,283.1499938964844,18187.73828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6653387546539307,1.0,0.0,0.0,2.6184654235839844,2.6184778213500977,4.574957301883842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4205.0908203125,0.0,564.22216796875,1895.4371337890625,0.0,1348.691650390625,0.652317464351654,1.0,0.0,3.0,1.0,0.0
12049260,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70068359375,0.9990000128746032,0.552768886089325,0.4094178676605224,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7009582519531,0.90601909160614,0.3389227092266083,0.3214726150035858,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7012023925781,0.8463425040245056,0.2757516205310821,0.1938776224851608,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.70147705078125,0.795952558517456,0.2274863123893737,0.2169109433889389,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7016906738281,0.7654959559440613,0.2023437619209289,0.9173958897590636,285.70086669921875,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.2505798339844,285.6984558105469,1.0,0.4592127203941345,1.0,1.0,0.0,1.0,-2.471923351287842,2.4719183444976807,4.9183408918906935e-06,1.9120935201644893,0.9123462438583374,0.9123462438583374,0.0,90.26171875,93.0,20288.828125,-0.0,1242.5684814453125,1.0,283.1499938964844,284.9655456542969,290.5969543457031,291.97088623046875,293.1499938964844,293.1499938964844,283.1499938964844,18827.685546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679667234420776,1.0,0.0,0.0,2.6769590377807617,2.676971912384033,4.781639404427551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4206.1328125,0.0,601.888427734375,1895.4371337890625,0.0,1367.7086181640625,0.6667108535766602,1.0,0.0,3.0,1.0,0.0
12049320,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70068359375,0.9990000128746032,0.552768886089325,0.4094178676605224,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7009582519531,0.90601909160614,0.3389227092266083,0.3214726150035858,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7012023925781,0.8463425040245056,0.2757516205310821,0.1938776224851608,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.70147705078125,0.795952558517456,0.2274863123893737,0.2169109433889389,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7016906738281,0.7654959559440613,0.2023437619209289,0.9173958897590636,285.70086669921875,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.2505798339844,285.6984558105469,1.0,0.4592127203941345,1.0,1.0,0.0,1.0,-2.471923351287842,2.4719183444976807,4.9183408918906935e-06,1.9120935201644893,0.9123462438583374,0.9123462438583374,0.0,90.26171875,93.0,20288.828125,-0.0,1242.5684814453125,1.0,283.1499938964844,284.9655456542969,290.5969543457031,291.97088623046875,293.1499938964844,293.1499938964844,283.1499938964844,18827.685546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679667234420776,1.0,0.0,0.0,2.6769590377807617,2.676971912384033,4.781639404427551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4206.1328125,0.0,601.888427734375,1895.4371337890625,0.0,1367.7086181640625,0.6667108535766602,1.0,0.0,3.0,1.0,0.0
12049380,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68310546875,0.9990000128746032,0.5559583306312561,0.4183453023433685,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.68310546875,0.901722013950348,0.3415887355804443,0.3240358531475067,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.68310546875,0.8411566019058228,0.2763054966926574,0.1943075209856033,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6831359863281,0.7912055850028992,0.2283791899681091,0.2178118675947189,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6831359863281,0.7602241039276123,0.2024491429328918,0.9180415272712708,285.68310546875,285.3367614746094,293.8381042480469,287.6068420410156,293.8370361328125,297.2500305175781,285.6830749511719,1.0,0.4645976126194,1.0,1.0,0.0,1.0,-2.488043546676636,2.4880387783050537,4.981299753126223e-06,1.9238612651824951,0.917159378528595,0.917159378528595,0.0,92.95269012451172,96.0,20541.708984375,-0.0,1273.501953125,1.0,283.1499938964844,284.93878173828125,290.61187744140625,291.99139404296875,293.1499938964844,293.1499938964844,283.1499938964844,19611.921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6687748432159424,1.0,0.0,0.0,2.7462363243103027,2.7462499141693115,5.032330818721675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.265625,0.0,648.6952514648438,1895.4371337890625,0.0,1373.5858154296875,0.6836803555488586,1.0,0.0,3.0,1.0,0.0
12049440,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68310546875,0.9990000128746032,0.5559583306312561,0.4183453023433685,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.68310546875,0.901722013950348,0.3415887355804443,0.3240358531475067,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.68310546875,0.8411566019058228,0.2763054966926574,0.1943075209856033,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6831359863281,0.7912055850028992,0.2283791899681091,0.2178118675947189,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6831359863281,0.7602241039276123,0.2024491429328918,0.9180415272712708,285.68310546875,285.3367614746094,293.8381042480469,287.6068420410156,293.8370361328125,297.2500305175781,285.6830749511719,1.0,0.4645976126194,1.0,1.0,0.0,1.0,-2.488043546676636,2.4880387783050537,4.981299753126223e-06,1.9238612651824951,0.917159378528595,0.917159378528595,0.0,92.95269012451172,96.0,20541.708984375,-0.0,1273.501953125,1.0,283.1499938964844,284.93878173828125,290.61187744140625,291.99139404296875,293.1499938964844,293.1499938964844,283.1499938964844,19611.921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6687748432159424,1.0,0.0,0.0,2.7462363243103027,2.7462499141693115,5.032330818721675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.265625,0.0,648.6952514648438,1895.4371337890625,0.0,1373.5858154296875,0.6836803555488586,1.0,0.0,3.0,1.0,0.0
12049500,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6756591796875,0.9990000128746032,0.5556824803352356,0.4231008291244507,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6757202148437,0.8994676470756531,0.3429255485534668,0.3253408074378967,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67578125,0.8384742140769958,0.2765773832798004,0.1945332139730453,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.67584228515625,0.7887173295021057,0.228815957903862,0.2182745039463043,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6759033203125,0.7575293183326721,0.2024895399808883,0.9184802770614624,285.6757202148437,285.306884765625,293.8621826171875,287.6180114746094,293.8611145019531,297.24951171875,285.67529296875,1.0,0.4668127596378326,1.0,1.0,0.0,1.0,-2.496679306030273,2.4966742992401123,5.015959686716087e-06,1.930558919906616,0.9198431968688964,0.9198431968688964,0.0,94.42518615722656,96.0,20698.71875,-0.0,1290.341796875,1.0,283.1499938964844,284.923583984375,290.6253662109375,292.0121765136719,293.1499938964844,293.1499938964844,283.1499938964844,20155.73046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6696006655693054,1.0,0.0,0.0,2.7920398712158203,2.792053937911988,5.201595740800258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4231.609375,0.0,681.0347900390625,1895.4371337890625,0.0,1379.606201171875,0.6920830607414246,1.0,0.0,3.0,1.0,0.0
12049560,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6727600097656,0.9990000128746032,0.5546096563339233,0.4278802275657654,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6727905273437,0.8972327709197998,0.3442595601081848,0.3266428411006927,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6728210449219,0.8358252644538879,0.2768439054489136,0.1947542130947113,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6728210449219,0.7862465381622314,0.2292443364858627,0.2187286764383316,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6728515625,0.7548573613166809,0.2025090157985687,0.9188350439071656,285.6727905273437,285.2760925292969,293.88702392578125,287.62945556640625,293.88592529296875,297.2489013671875,285.6726989746094,1.0,0.4690192639827728,1.0,1.0,0.0,1.0,-2.505223512649536,2.505218505859375,5.0503799684520345e-06,1.937189102172852,0.9227660298347472,0.9227660298347472,0.0,95.91529083251952,99.0,20835.142578125,-0.0,1307.2510986328125,1.0,283.1499938964844,284.9149780273437,290.6402893066406,292.0341796875,293.1499938964844,293.1499938964844,283.1499938964844,20484.74609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6708579659461975,1.0,0.0,0.0,2.8232898712158203,2.8233041763305664,5.318685225574882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4241.67919921875,0.0,703.4376220703125,1895.4371337890625,0.0,1388.8001708984375,0.7024680376052856,1.0,0.0,3.0,1.0,0.0
12049620,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.66143798828125,0.9990000128746032,0.5508720278739929,0.4373920857906341,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6614685058594,0.8929047584533691,0.3469095826148987,0.3292370140552521,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6614685058594,0.8306918144226074,0.2773585021495819,0.1951868683099746,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6614990234375,0.7814375758171082,0.2300744354724884,0.2196153849363327,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6615295410156,0.7496363520622253,0.2024748176336288,0.9192495942115784,285.66143798828125,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2484130859375,285.66131591796875,1.0,0.4733615815639496,1.0,1.0,0.0,1.0,-2.521852731704712,2.521847724914551,5.117725777381565e-06,1.9500986337661743,0.9290934801101683,0.9290934801101683,0.0,98.91190338134766,102.0,21135.482421875,-0.0,1340.881103515625,1.0,283.1499938964844,284.8896789550781,290.671875,292.0835266113281,293.1499938964844,293.1499938964844,283.1499938964844,21421.31640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.674660861492157,1.0,0.0,0.0,2.905780076980591,2.905795097351074,5.63402579700778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4264.30859375,0.0,765.259765625,1895.4371337890625,0.0,1416.8087158203125,0.7225179076194763,1.0,0.0,3.0,1.0,0.0
12049680,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.66143798828125,0.9990000128746032,0.5508720278739929,0.4373920857906341,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6614685058594,0.8929047584533691,0.3469095826148987,0.3292370140552521,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6614685058594,0.8306918144226074,0.2773585021495819,0.1951868683099746,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6614990234375,0.7814375758171082,0.2300744354724884,0.2196153849363327,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6615295410156,0.7496363520622253,0.2024748176336288,0.9192495942115784,285.66143798828125,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2484130859375,285.66131591796875,1.0,0.4733615815639496,1.0,1.0,0.0,1.0,-2.521852731704712,2.521847724914551,5.117725777381565e-06,1.9500986337661743,0.9290934801101683,0.9290934801101683,0.0,98.91190338134766,102.0,21135.482421875,-0.0,1340.881103515625,1.0,283.1499938964844,284.8896789550781,290.671875,292.0835266113281,293.1499938964844,293.1499938964844,283.1499938964844,21421.31640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.674660861492157,1.0,0.0,0.0,2.905780076980591,2.905795097351074,5.63402579700778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4264.30859375,0.0,765.259765625,1895.4371337890625,0.0,1416.8087158203125,0.7225179076194763,1.0,0.0,3.0,1.0,0.0
12049740,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6496887207031,0.9990000128746032,0.5459008812904358,0.4468035101890564,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.64971923828125,0.8887729644775391,0.3495286703109741,0.3318046629428863,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6497497558594,0.8257622122764587,0.2778478264808655,0.1956027746200561,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6497802734375,0.7768212556838989,0.2308709174394607,0.2204708456993103,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6498107910156,0.7445700168609619,0.2023340165615081,0.919198989868164,285.64971923828125,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.24542236328125,285.6495666503906,1.0,0.4775817394256592,1.0,1.0,0.0,1.0,-2.537713050842285,2.537708044052124,5.182389486435568e-06,1.9624156951904297,0.9361826777458192,0.9361826777458192,0.0,101.91363525390624,90.0,21438.62109375,-0.0,1373.96044921875,1.0,283.1499938964844,284.8637390136719,290.7013854980469,292.1319274902344,293.1499938964844,293.1499938964844,283.1499938964844,22399.580078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794833540916443,1.0,0.0,0.0,2.9921329021453857,2.9921486377716064,5.973860766061989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.58642578125,0.0,833.607666015625,1895.4371337890625,0.0,1452.7548828125,0.7434503436088562,1.0,0.0,3.0,1.0,0.0
12049800,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6496887207031,0.9990000128746032,0.5459008812904358,0.4468035101890564,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.64971923828125,0.8887729644775391,0.3495286703109741,0.3318046629428863,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6497497558594,0.8257622122764587,0.2778478264808655,0.1956027746200561,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6497802734375,0.7768212556838989,0.2308709174394607,0.2204708456993103,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6498107910156,0.7445700168609619,0.2023340165615081,0.919198989868164,285.64971923828125,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.24542236328125,285.6495666503906,1.0,0.4775817394256592,1.0,1.0,0.0,1.0,-2.537713050842285,2.537708044052124,5.182389486435568e-06,1.9624156951904297,0.9361826777458192,0.9361826777458192,0.0,101.91363525390624,90.0,21438.62109375,-0.0,1373.96044921875,1.0,283.1499938964844,284.8637390136719,290.7013854980469,292.1319274902344,293.1499938964844,293.1499938964844,283.1499938964844,22399.580078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794833540916443,1.0,0.0,0.0,2.9921329021453857,2.9921486377716064,5.973860766061989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.58642578125,0.0,833.607666015625,1895.4371337890625,0.0,1452.7548828125,0.7434503436088562,1.0,0.0,3.0,1.0,0.0
12049860,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6043395996094,0.9990000128746032,0.546761155128479,0.4070988893508911,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6045837402344,0.9208210110664368,0.35196053981781,0.333748996257782,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6048583984375,0.8502493500709534,0.2781674861907959,0.195566788315773,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6051330566406,0.8022676110267639,0.2314992547035217,0.2207101881504058,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6053771972656,0.7665836215019226,0.2020386904478073,0.9160916805267334,285.6045227050781,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2457580566406,285.6020202636719,1.0,0.461456298828125,1.0,1.0,0.0,1.0,-2.488915205001831,2.48891019821167,4.986367912351852e-06,1.9253510236740112,0.943443238735199,0.943443238735199,0.0,90.26471710205078,93.0,21321.990234375,-0.0,1263.135498046875,1.0,283.1499938964844,284.8079528808594,290.7215270996094,292.15789794921875,293.1499938964844,293.1499938964844,283.1499938964844,23420.791015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6835507750511169,1.0,0.0,0.0,3.0809085369110107,3.080925226211548,6.333604574138008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.92578125,0.0,907.9602661132812,1895.4371337890625,0.0,1483.4356689453125,0.7649368643760681,1.0,0.0,3.0,1.0,0.0
12049920,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6043395996094,0.9990000128746032,0.546761155128479,0.4070988893508911,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6045837402344,0.9208210110664368,0.35196053981781,0.333748996257782,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6048583984375,0.8502493500709534,0.2781674861907959,0.195566788315773,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6051330566406,0.8022676110267639,0.2314992547035217,0.2207101881504058,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6053771972656,0.7665836215019226,0.2020386904478073,0.9160916805267334,285.6045227050781,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2457580566406,285.6020202636719,1.0,0.461456298828125,1.0,1.0,0.0,1.0,-2.488915205001831,2.48891019821167,4.986367912351852e-06,1.9253510236740112,0.943443238735199,0.943443238735199,0.0,90.26471710205078,93.0,21321.990234375,-0.0,1263.135498046875,1.0,283.1499938964844,284.8079528808594,290.7215270996094,292.15789794921875,293.1499938964844,293.1499938964844,283.1499938964844,23420.791015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6835507750511169,1.0,0.0,0.0,3.0809085369110107,3.080925226211548,6.333604574138008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.92578125,0.0,907.9602661132812,1895.4371337890625,0.0,1483.4356689453125,0.7649368643760681,1.0,0.0,3.0,1.0,0.0
