time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12049980,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5866394042969,0.9990000128746032,0.5492098927497864,0.4161693751811981,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5866394042969,0.9156301617622375,0.3545275330543518,0.336207628250122,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.586669921875,0.8447520136833191,0.2786161601543426,0.1959154903888702,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.586669921875,0.7971877455711365,0.2322703599929809,0.2214864641427993,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5867004394531,0.7610310912132263,0.2020410597324371,0.9162121415138244,285.5866394042969,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.24639892578125,285.58660888671875,1.0,0.4667278230190277,1.0,1.0,0.0,1.0,-2.5042028427124023,2.504197835922241,5.046415935794357e-06,1.9364761114120483,0.9515511393547058,0.9515511393547058,0.0,92.95476531982422,96.0,21605.826171875,-0.0,1293.3504638671875,1.0,283.1499938964844,284.7794189453125,290.7372131347656,292.1802673339844,293.1499938964844,293.1499938964844,283.1499938964844,24456.798828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6849738359451294,1.0,0.0,0.0,3.171201467514038,3.171219110488892,6.710285447297792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4303.90380859375,0.0,987.832275390625,1895.4371337890625,0.0,1494.2474365234375,0.7867574691772461,1.0,0.0,3.0,1.0,0.0
12050040,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5866394042969,0.9990000128746032,0.5492098927497864,0.4161693751811981,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5866394042969,0.9156301617622375,0.3545275330543518,0.336207628250122,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.586669921875,0.8447520136833191,0.2786161601543426,0.1959154903888702,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.586669921875,0.7971877455711365,0.2322703599929809,0.2214864641427993,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5867004394531,0.7610310912132263,0.2020410597324371,0.9162121415138244,285.5866394042969,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.24639892578125,285.58660888671875,1.0,0.4667278230190277,1.0,1.0,0.0,1.0,-2.5042028427124023,2.504197835922241,5.046415935794357e-06,1.9364761114120483,0.9515511393547058,0.9515511393547058,0.0,92.95476531982422,96.0,21605.826171875,-0.0,1293.3504638671875,1.0,283.1499938964844,284.7794189453125,290.7372131347656,292.1802673339844,293.1499938964844,293.1499938964844,283.1499938964844,24456.798828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6849738359451294,1.0,0.0,0.0,3.171201467514038,3.171219110488892,6.710285447297792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4303.90380859375,0.0,987.832275390625,1895.4371337890625,0.0,1494.2474365234375,0.7867574691772461,1.0,0.0,3.0,1.0,0.0
12050100,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5804748535156,0.9990000128746032,0.5485676527023315,0.4209805130958557,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5805053710937,0.91295063495636,0.3558290302753448,0.3374749720096588,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58056640625,0.8419438600540161,0.2788491547107696,0.1961111724376678,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.58062744140625,0.7945579886436462,0.2326597571372985,0.2219004482030868,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5806579589844,0.75822913646698,0.202041208744049,0.9164601564407348,285.5805053710937,284.9642333984375,294.1385192871094,287.741943359375,294.1371765136719,297.2459411621094,285.5802307128906,1.0,0.4689005017280578,1.0,1.0,0.0,1.0,-2.5125365257263184,2.512531280517578,5.080090431874851e-06,1.942943096160889,0.9559701085090636,0.9559701085090636,0.0,94.42703247070312,96.0,21773.466796875,-0.0,1309.974365234375,1.0,283.1499938964844,284.7650451660156,290.7515563964844,292.2023620605469,293.1499938964844,293.1499938964844,283.1499938964844,25099.68359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6859709024429321,1.0,0.0,0.0,3.2249858379364014,3.225003957748413,6.939831109775696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4316.0107421875,0.0,1037.6705322265625,1895.4371337890625,0.0,1501.845947265625,0.7969653010368347,1.0,0.0,3.0,1.0,0.0
12050160,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5785217285156,0.9990000128746032,0.5471587181091309,0.4258095622062683,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5785522460937,0.91034734249115,0.3571351766586303,0.3387474119663238,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5785522460937,0.839186429977417,0.2790845930576324,0.1963081955909729,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5785522460937,0.7919593453407288,0.2330488562583923,0.222314104437828,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5785827636719,0.7554614543914795,0.2020230144262313,0.9166428446769714,285.5785217285156,284.95001220703125,294.1689147949219,287.7550964355469,294.1675720214844,297.2455444335937,285.5785217285156,1.0,0.4710700511932373,1.0,1.0,0.0,1.0,-2.5208208560943604,2.52081561088562,5.113682618684834e-06,1.9493736028671265,0.960310697555542,0.960310697555542,0.0,95.91695404052734,99.0,21923.341796875,-0.0,1326.71435546875,1.0,283.1499938964844,284.7567749023437,290.767578125,292.2261962890625,293.1499938964844,293.1499938964844,283.1499938964844,25501.29296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6873590350151062,1.0,0.0,0.0,3.2630136013031006,3.2630321979522705,7.104459882611991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.19189453125,0.0,1073.51611328125,1895.4371337890625,0.0,1512.4564208984375,0.8088935017585754,1.0,0.0,3.0,1.0,0.0
12050220,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.571533203125,0.9990000128746032,0.5429238677024841,0.4354096055030823,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.571533203125,0.9054701328277588,0.3597469925880432,0.3412998616695404,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.571533203125,0.8338786363601685,0.2795565128326416,0.1967068761587143,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.571533203125,0.7869270443916321,0.2338214665651321,0.2231403738260269,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.571533203125,0.7500697374343872,0.2019186913967132,0.9167364239692688,285.571533203125,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2431030273437,285.57159423828125,1.0,0.4753486514091491,1.0,1.0,0.0,1.0,-2.5370068550109863,2.537001609802246,5.179637810215354e-06,1.9619364738464355,0.9685361981391908,0.9685361981391908,0.0,98.91321563720705,102.0,22240.1953125,-0.0,1360.0838623046875,1.0,283.1499938964844,284.73541259765625,290.8012084960937,292.2785949707031,293.1499938964844,293.1499938964844,283.1499938964844,26590.703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913232207298279,1.0,0.0,0.0,3.3546407222747803,3.3546602725982666,7.50905599034013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.3974609375,0.0,1164.01904296875,1895.4371337890625,0.0,1542.9615478515625,0.8310017585754395,1.0,0.0,3.0,1.0,0.0
12050280,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.571533203125,0.9990000128746032,0.5429238677024841,0.4354096055030823,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.571533203125,0.9054701328277588,0.3597469925880432,0.3412998616695404,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.571533203125,0.8338786363601685,0.2795565128326416,0.1967068761587143,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.571533203125,0.7869270443916321,0.2338214665651321,0.2231403738260269,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.571533203125,0.7500697374343872,0.2019186913967132,0.9167364239692688,285.571533203125,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2431030273437,285.57159423828125,1.0,0.4753486514091491,1.0,1.0,0.0,1.0,-2.5370068550109863,2.537001609802246,5.179637810215354e-06,1.9619364738464355,0.9685361981391908,0.9685361981391908,0.0,98.91321563720705,102.0,22240.1953125,-0.0,1360.0838623046875,1.0,283.1499938964844,284.73541259765625,290.8012084960937,292.2785949707031,293.1499938964844,293.1499938964844,283.1499938964844,26590.703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913232207298279,1.0,0.0,0.0,3.3546407222747803,3.3546602725982666,7.50905599034013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.3974609375,0.0,1164.01904296875,1895.4371337890625,0.0,1542.9615478515625,0.8310017585754395,1.0,0.0,3.0,1.0,0.0
12050340,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5655822753906,0.9990000128746032,0.5375672578811646,0.4448938965797424,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5655822753906,0.9010435938835144,0.3623480200767517,0.3438455462455749,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5655822753906,0.8288290500640869,0.2800258696079254,0.1971052885055542,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5655822753906,0.782124936580658,0.2345830798149109,0.2239581197500229,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5655822753906,0.7448636889457703,0.2017207145690918,0.9164146184921264,285.5655822753906,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2408752441406,285.565673828125,1.0,0.4795202612876892,1.0,1.0,0.0,1.0,-2.5525362491607666,2.5525310039520264,5.243307441560319e-06,1.9739832878112795,0.9766899943351746,0.9766899943351746,0.0,101.91461944580078,90.0,22553.798828125,-0.0,1393.022216796875,1.0,283.1499938964844,284.7153015136719,290.832275390625,292.329345703125,293.1499938964844,293.1499938964844,283.1499938964844,27694.341796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6962239742279053,1.0,0.0,0.0,3.445475578308105,3.445496082305908,7.921212272776756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.8818359375,0.0,1258.64501953125,1895.4371337890625,0.0,1581.0816650390625,0.8529177308082581,1.0,0.0,3.0,1.0,0.0
12050400,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5655822753906,0.9990000128746032,0.5375672578811646,0.4448938965797424,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5655822753906,0.9010435938835144,0.3623480200767517,0.3438455462455749,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5655822753906,0.8288290500640869,0.2800258696079254,0.1971052885055542,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5655822753906,0.782124936580658,0.2345830798149109,0.2239581197500229,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5655822753906,0.7448636889457703,0.2017207145690918,0.9164146184921264,285.5655822753906,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2408752441406,285.565673828125,1.0,0.4795202612876892,1.0,1.0,0.0,1.0,-2.5525362491607666,2.5525310039520264,5.243307441560319e-06,1.9739832878112795,0.9766899943351746,0.9766899943351746,0.0,101.91461944580078,90.0,22553.798828125,-0.0,1393.022216796875,1.0,283.1499938964844,284.7153015136719,290.832275390625,292.329345703125,293.1499938964844,293.1499938964844,283.1499938964844,27694.341796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6962239742279053,1.0,0.0,0.0,3.445475578308105,3.445496082305908,7.921212272776756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.8818359375,0.0,1258.64501953125,1895.4371337890625,0.0,1581.0816650390625,0.8529177308082581,1.0,0.0,3.0,1.0,0.0
12050460,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5284118652344,0.9990000128746032,0.5380886793136597,0.4050933718681335,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5285949707031,0.93538898229599,0.3647801876068115,0.3457858860492706,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.52886962890625,0.8537173867225647,0.280346930027008,0.1970667690038681,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5290832519531,0.8078954219818115,0.2351962476968765,0.2241789698600769,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.529296875,0.7670196890830994,0.2013950049877166,0.9131319522857666,285.528564453125,284.95001220703125,294.3575134277344,287.8346862792969,294.3560791015625,297.24151611328125,285.5264587402344,1.0,0.4633789658546448,1.0,1.0,0.0,1.0,-2.5033822059631348,2.5033771991729736,5.044641966378549e-06,1.9366278648376465,0.9841818809509276,0.9841818809509276,0.0,90.2650909423828,93.0,22411.791015625,-0.0,1280.832275390625,1.0,283.1499938964844,284.66815185546875,290.85284423828125,292.3549194335937,293.1499938964844,293.1499938964844,283.1499938964844,28820.75,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7002223134040833,1.0,0.0,0.0,3.5348241329193115,3.5348455905914307,8.337366921296052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.7958984375,0.0,1356.7437744140625,1895.4371337890625,0.0,1612.5081787109375,0.874487042427063,1.0,0.0,3.0,1.0,0.0
12050520,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5284118652344,0.9990000128746032,0.5380886793136597,0.4050933718681335,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5285949707031,0.93538898229599,0.3647801876068115,0.3457858860492706,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.52886962890625,0.8537173867225647,0.280346930027008,0.1970667690038681,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5290832519531,0.8078954219818115,0.2351962476968765,0.2241789698600769,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.529296875,0.7670196890830994,0.2013950049877166,0.9131319522857666,285.528564453125,284.95001220703125,294.3575134277344,287.8346862792969,294.3560791015625,297.24151611328125,285.5264587402344,1.0,0.4633789658546448,1.0,1.0,0.0,1.0,-2.5033822059631348,2.5033771991729736,5.044641966378549e-06,1.9366278648376465,0.9841818809509276,0.9841818809509276,0.0,90.2650909423828,93.0,22411.791015625,-0.0,1280.832275390625,1.0,283.1499938964844,284.66815185546875,290.85284423828125,292.3549194335937,293.1499938964844,293.1499938964844,283.1499938964844,28820.75,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7002223134040833,1.0,0.0,0.0,3.5348241329193115,3.5348455905914307,8.337366921296052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.7958984375,0.0,1356.7437744140625,1895.4371337890625,0.0,1612.5081787109375,0.874487042427063,1.0,0.0,3.0,1.0,0.0
12050580,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184631347656,0.9990000128746032,0.5401079654693604,0.4141881167888641,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184631347656,0.9299306273460388,0.3673701882362366,0.3482603430747986,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184326171875,0.8481236100196838,0.2808204889297485,0.1974292248487472,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184020996094,0.8027604818344116,0.2359741032123565,0.2249567806720733,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184020996094,0.7614248991012573,0.2014134377241134,0.913281261920929,285.5184631347656,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2432861328125,285.5187072753906,1.0,0.4686571359634399,1.0,1.0,0.0,1.0,-2.518770217895508,2.5187652111053467,5.10535983266891e-06,1.947783350944519,0.9916404485702516,0.9916404485702516,0.0,92.95457458496094,96.0,22699.388671875,-0.0,1311.4281005859375,1.0,283.1499938964844,284.64825439453125,290.86871337890625,292.3773193359375,293.1499938964844,293.1499938964844,283.1499938964844,29948.294921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701494038105011,1.0,0.0,0.0,3.622297525405884,3.6223201751708975,8.755108638069942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4391.40673828125,0.0,1457.6298828125,1895.4371337890625,0.0,1622.5634765625,0.8956153988838196,1.0,0.0,3.0,1.0,0.0
12050640,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184631347656,0.9990000128746032,0.5401079654693604,0.4141881167888641,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184631347656,0.9299306273460388,0.3673701882362366,0.3482603430747986,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184326171875,0.8481236100196838,0.2808204889297485,0.1974292248487472,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184020996094,0.8027604818344116,0.2359741032123565,0.2249567806720733,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184020996094,0.7614248991012573,0.2014134377241134,0.913281261920929,285.5184631347656,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2432861328125,285.5187072753906,1.0,0.4686571359634399,1.0,1.0,0.0,1.0,-2.518770217895508,2.5187652111053467,5.10535983266891e-06,1.947783350944519,0.9916404485702516,0.9916404485702516,0.0,92.95457458496094,96.0,22699.388671875,-0.0,1311.4281005859375,1.0,283.1499938964844,284.64825439453125,290.86871337890625,292.3773193359375,293.1499938964844,293.1499938964844,283.1499938964844,29948.294921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701494038105011,1.0,0.0,0.0,3.622297525405884,3.6223201751708975,8.755108638069942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4391.40673828125,0.0,1457.6298828125,1895.4371337890625,0.0,1622.5634765625,0.8956153988838196,1.0,0.0,3.0,1.0,0.0
12050700,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.516357421875,0.9990000128746032,0.539239764213562,0.4190050661563873,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.516357421875,0.9270751476287842,0.3686878979206085,0.3495409786701202,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.516357421875,0.8452763557434082,0.2810697555541992,0.1976351737976074,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.516357421875,0.8000972270965576,0.2363712787628173,0.2253765165805816,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.516357421875,0.7586151957511902,0.2014246881008148,0.913577914237976,285.516357421875,284.95001220703125,294.4541931152344,287.8739929199219,294.4527893066406,297.2430114746094,285.51641845703125,1.0,0.4708403348922729,1.0,1.0,0.0,1.0,-2.5272045135498047,2.527199506759644,5.139596396475099e-06,1.9543042182922363,0.995394766330719,0.995394766330719,0.0,94.42668151855467,96.0,22866.349609375,-0.0,1328.320068359375,1.0,283.1499938964844,284.63848876953125,290.8831481933594,292.3995361328125,293.1499938964844,293.1499938964844,283.1499938964844,30641.11328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7024574279785156,1.0,0.0,0.0,3.673410654067993,3.673434019088745,9.003932746054488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.634765625,0.0,1519.01708984375,1895.4371337890625,0.0,1630.200439453125,0.9051795601844788,1.0,0.0,3.0,1.0,0.0
12050760,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.51776123046875,0.9990000128746032,0.5376498699188232,0.423839658498764,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5177307128906,0.924264907836914,0.3700124323368072,0.3508293628692627,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5177001953125,0.8424849510192871,0.2813237011432647,0.1978443264961242,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5176696777344,0.797466516494751,0.2367705404758453,0.225798562169075,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5176696777344,0.7558396458625793,0.2014161348342895,0.9138070940971376,285.5177307128906,284.95001220703125,294.4865417480469,287.8868713378906,294.4851379394531,297.2424011230469,285.5180358886719,1.0,0.473020851612091,1.0,1.0,0.0,1.0,-2.535595178604126,2.535590171813965,5.173768386157462e-06,1.9607900381088257,0.9991926550865172,0.9991926550865172,0.0,95.9164581298828,99.0,23018.17578125,-0.0,1345.3372802734375,1.0,283.1499938964844,284.63397216796875,290.89910888671875,292.42352294921875,293.1499938964844,293.1499938964844,283.1499938964844,31069.173828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7038313150405884,1.0,0.0,0.0,3.708344697952272,3.7083683013916016,9.176001753985474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4415.1220703125,0.0,1561.57080078125,1895.4371337890625,0.0,1641.1195068359375,0.9163910746574402,1.0,0.0,3.0,1.0,0.0
12050820,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5187683105469,0.9990000128746032,0.5331181287765503,0.4334539175033569,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51873779296875,0.91887766122818,0.37266606092453,0.3534182012081146,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5186767578125,0.8371225595474243,0.2818387746810913,0.198271095752716,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5186462402344,0.7923699021339417,0.237569510936737,0.226647138595581,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5185852050781,0.7504259943962097,0.2013271600008011,0.9139719009399414,285.51873779296875,284.95001220703125,294.5512084960937,287.9122619628906,294.5498046875,297.240966796875,285.5191650390625,1.0,0.477320909500122,1.0,1.0,0.0,1.0,-2.551988363265991,2.551983118057251,5.240840891929111e-06,1.973450779914856,1.0,1.0,0.0,98.91275787353516,87.0,23329.341796875,-0.0,1379.25830078125,1.0,283.1499938964844,284.6220703125,290.9316101074219,292.474853515625,293.1499938964844,293.1499938964844,283.1499938964844,32347.427734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077553272247314,1.0,0.0,0.0,3.788285732269287,3.788310289382935,9.575880994816544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4439.00830078125,0.0,1664.16455078125,1895.4371337890625,0.0,1672.4862060546875,0.9358373880386353,1.0,0.0,3.0,1.0,0.0
12050880,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5187683105469,0.9990000128746032,0.5331181287765503,0.4334539175033569,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51873779296875,0.91887766122818,0.37266606092453,0.3534182012081146,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5186767578125,0.8371225595474243,0.2818387746810913,0.198271095752716,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5186462402344,0.7923699021339417,0.237569510936737,0.226647138595581,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5185852050781,0.7504259943962097,0.2013271600008011,0.9139719009399414,285.51873779296875,284.95001220703125,294.5512084960937,287.9122619628906,294.5498046875,297.240966796875,285.5191650390625,1.0,0.477320909500122,1.0,1.0,0.0,1.0,-2.551988363265991,2.551983118057251,5.240840891929111e-06,1.973450779914856,1.0,1.0,0.0,98.91275787353516,87.0,23329.341796875,-0.0,1379.25830078125,1.0,283.1499938964844,284.6220703125,290.9316101074219,292.474853515625,293.1499938964844,293.1499938964844,283.1499938964844,32347.427734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077553272247314,1.0,0.0,0.0,3.788285732269287,3.788310289382935,9.575880994816544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4439.00830078125,0.0,1664.16455078125,1895.4371337890625,0.0,1672.4862060546875,0.9358373880386353,1.0,0.0,3.0,1.0,0.0
12050940,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.48974609375,0.9990000128746032,0.5343146920204163,0.3925991654396057,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898376464844,0.9561854600906372,0.3751610517501831,0.3554165661334991,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4900817871094,0.8642823696136475,0.282216727733612,0.1982710212469101,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.490234375,0.8192933201789856,0.2382287085056305,0.2269105464220047,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4904479980469,0.7745802998542786,0.2010996043682098,0.9111477136611938,285.4898376464844,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.2425231933594,285.48809814453125,1.0,0.4610278308391571,1.0,1.0,0.0,1.0,-2.502286911010742,2.502281665802002,5.039925326855155e-06,1.93562400341034,1.0,1.0,0.0,87.26776885986328,105.0,23147.7734375,-0.0,1266.704345703125,1.0,283.1499938964844,284.5849304199219,290.9525146484375,292.4994506835937,293.1499938964844,293.1499938964844,283.04998779296875,33600.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112699747085571,1.0,0.0,0.0,3.8609778881073,3.8610036373138414,9.946903674062924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4518.89111328125,0.0,1761.81298828125,1895.4371337890625,0.0,1700.80322265625,0.9526385068893432,1.0,0.0,3.0,1.0,0.0
12051000,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.48974609375,0.9990000128746032,0.5343146920204163,0.3925991654396057,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898376464844,0.9561854600906372,0.3751610517501831,0.3554165661334991,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4900817871094,0.8642823696136475,0.282216727733612,0.1982710212469101,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.490234375,0.8192933201789856,0.2382287085056305,0.2269105464220047,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4904479980469,0.7745802998542786,0.2010996043682098,0.9111477136611938,285.4898376464844,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.2425231933594,285.48809814453125,1.0,0.4610278308391571,1.0,1.0,0.0,1.0,-2.502286911010742,2.502281665802002,5.039925326855155e-06,1.93562400341034,1.0,1.0,0.0,87.26776885986328,105.0,23147.7734375,-0.0,1266.704345703125,1.0,283.1499938964844,284.5849304199219,290.9525146484375,292.4994506835937,293.1499938964844,293.1499938964844,283.04998779296875,33600.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112699747085571,1.0,0.0,0.0,3.8609778881073,3.8610036373138414,9.946903674062924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4518.89111328125,0.0,1761.81298828125,1895.4371337890625,0.0,1700.80322265625,0.9526385068893432,1.0,0.0,3.0,1.0,0.0
12051060,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4458312988281,0.9990000128746032,0.5295368432998657,0.4514169991016388,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4456481933594,0.9096596240997314,0.3777113258838653,0.3583856523036957,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4454040527344,0.8275530934333801,0.2826616764068603,0.1990056335926056,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4452209472656,0.7832689881324768,0.2390175759792328,0.2282160967588424,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44500732421875,0.7408152222633362,0.2011023312807083,0.9138586521148682,285.4456481933594,284.95001220703125,294.6793212890625,287.9608154296875,294.677978515625,297.2391662597656,285.4476623535156,1.0,0.4864896237850189,1.0,1.0,0.0,1.0,-2.58211612701416,2.582110643386841,5.363716809370089e-06,1.9959580898284912,1.0,1.0,0.0,104.61682891845705,108.0,24100.541015625,-0.0,1443.5540771484375,1.0,283.0521240234375,284.5209655761719,290.996337890625,292.5889892578125,293.1499938964844,293.1499938964844,282.75,34622.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193760275840759,1.0,0.0,0.0,3.91925048828125,3.9192769527435294,1.0249420938635012e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4763.06396484375,0.0,1842.794921875,1895.4371337890625,0.0,1766.8907470703125,0.964834451675415,1.0,0.0,3.0,1.0,0.0
12051120,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4458312988281,0.9990000128746032,0.5295368432998657,0.4514169991016388,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4456481933594,0.9096596240997314,0.3777113258838653,0.3583856523036957,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4454040527344,0.8275530934333801,0.2826616764068603,0.1990056335926056,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4452209472656,0.7832689881324768,0.2390175759792328,0.2282160967588424,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44500732421875,0.7408152222633362,0.2011023312807083,0.9138586521148682,285.4456481933594,284.95001220703125,294.6793212890625,287.9608154296875,294.677978515625,297.2391662597656,285.4476623535156,1.0,0.4864896237850189,1.0,1.0,0.0,1.0,-2.58211612701416,2.582110643386841,5.363716809370089e-06,1.9959580898284912,1.0,1.0,0.0,104.61682891845705,108.0,24100.541015625,-0.0,1443.5540771484375,1.0,283.0521240234375,284.5209655761719,290.996337890625,292.5889892578125,293.1499938964844,293.1499938964844,282.75,34622.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193760275840759,1.0,0.0,0.0,3.91925048828125,3.9192769527435294,1.0249420938635012e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4763.06396484375,0.0,1842.794921875,1895.4371337890625,0.0,1766.8907470703125,0.964834451675415,1.0,0.0,3.0,1.0,0.0
12051180,296.9078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.23199462890625,0.9990000128746032,0.5168461203575134,0.4619017541408539,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.232177734375,0.9038941860198976,0.3793164193630218,0.3602780401706695,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.232421875,0.821616530418396,0.2822321057319641,0.1989705562591552,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2325744628906,0.7775838375091553,0.2390655130147934,0.2285800725221634,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2328186035156,0.7348843812942505,0.2000987231731414,0.911199152469635,285.2321472167969,284.95001220703125,294.74224853515625,287.9837341308594,294.74090576171875,297.2266845703125,285.2309875488281,1.0,0.4888570606708526,1.0,1.0,0.0,1.0,-2.594255208969116,2.594249725341797,5.415638952399604e-06,2.006021022796631,1.0,1.0,0.0,107.90289306640624,111.0,24988.76171875,-0.0,1474.1737060546875,1.0,282.7560729980469,284.2702941894531,291.0749206542969,292.75994873046875,293.1499938964844,293.1499938964844,282.45001220703125,35176.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425643801689148,1.0,0.0,0.0,3.9505014419555664,3.950528383255005,1.0413524478281031e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.8486328125,0.0,1887.2291259765625,1895.4371337890625,0.0,1961.475830078125,0.9722694754600524,1.0,0.0,3.0,1.0,0.0
12051240,296.9078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.23199462890625,0.9990000128746032,0.5168461203575134,0.4619017541408539,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.232177734375,0.9038941860198976,0.3793164193630218,0.3602780401706695,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.232421875,0.821616530418396,0.2822321057319641,0.1989705562591552,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2325744628906,0.7775838375091553,0.2390655130147934,0.2285800725221634,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2328186035156,0.7348843812942505,0.2000987231731414,0.911199152469635,285.2321472167969,284.95001220703125,294.74224853515625,287.9837341308594,294.74090576171875,297.2266845703125,285.2309875488281,1.0,0.4888570606708526,1.0,1.0,0.0,1.0,-2.594255208969116,2.594249725341797,5.415638952399604e-06,2.006021022796631,1.0,1.0,0.0,107.90289306640624,111.0,24988.76171875,-0.0,1474.1737060546875,1.0,282.7560729980469,284.2702941894531,291.0749206542969,292.75994873046875,293.1499938964844,293.1499938964844,282.45001220703125,35176.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425643801689148,1.0,0.0,0.0,3.9505014419555664,3.950528383255005,1.0413524478281031e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.8486328125,0.0,1887.2291259765625,1895.4371337890625,0.0,1961.475830078125,0.9722694754600524,1.0,0.0,3.0,1.0,0.0
12051300,296.8642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.997385025024414,0.5110407471656799,0.4626119434833526,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.9005545377731323,0.3798221051692962,0.3609369397163391,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.8181174397468567,0.2817597389221191,0.1987655758857727,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696105957031,0.7742329835891724,0.2388655394315719,0.2285437136888504,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.7313482165336609,0.1992997527122497,0.9084147810935974,285.0661926269531,284.95001220703125,294.7732849121094,287.9947814941406,294.7719421386719,297.21905517578125,285.05548095703125,1.0,0.4895104169845581,1.0,1.0,0.0,1.0,-2.592259168624878,2.5922539234161377,5.4079187066236045e-06,2.004779577255249,1.0,1.0,0.0,109.4582290649414,111.0,25737.72265625,-0.0,1478.3779296875,1.0,282.49371337890625,284.064208984375,291.120361328125,292.9090270996094,293.1499938964844,293.1499938964844,282.45001220703125,35364.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569442391395569,1.0,0.0,0.0,3.961017608642578,3.961044788360596,1.0469038898008876e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.6328125,0.0,1902.3406982421875,1895.4371337890625,0.0,2085.823974609375,0.9747711420059204,1.0,0.0,3.0,1.0,0.0
12051360,296.8355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.991246461868286,0.5064005851745605,0.4579339921474457,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.896496057510376,0.3801590800285339,0.3613625168800354,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8139373660087585,0.2811387777328491,0.1984104514122009,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.7702639102935791,0.2385280728340149,0.2283347845077514,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7272139191627502,0.1983530223369598,0.9047249555587769,285.0126953125,284.95001220703125,294.8039855957031,288.0055236816406,294.8026733398437,297.210693359375,285.01092529296875,1.0,0.4894655048847198,1.0,1.0,0.0,1.0,-2.5820648670196533,2.582059383392334,5.365269771573367e-06,1.9967968463897705,1.0,1.0,0.0,110.98780822753906,114.0,25786.05078125,-0.0,1471.4771728515625,1.0,282.4560241699219,284.0115966796875,291.0911865234375,292.8407592773437,293.1499938964844,293.1499938964844,282.1499938964844,35509.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639034986495972,1.0,0.0,0.0,3.969132900238037,3.969160079956055,1.0511980690353084e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.96728515625,0.0,1914.0572509765625,1895.4371337890625,0.0,2146.897216796875,0.976701557636261,1.0,0.0,3.0,1.0,0.0
12051420,296.80322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016662597656,0.979715883731842,0.4991225302219391,0.451113224029541,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018493652344,0.8888790607452393,0.3806467950344085,0.3620337843894958,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021545410156,0.8056910037994385,0.2797483503818512,0.1975909769535064,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023681640625,0.7627760171890259,0.2376974672079086,0.2277521044015884,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8026733398437,0.7191842198371887,0.1963825076818466,0.8967220783233643,284.8018493652344,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.1947326660156,284.8002014160156,1.0,0.4891664683818817,1.0,1.0,0.0,1.0,-2.5633738040924072,2.563368558883667,5.287544809107203e-06,1.9821754693984983,0.9967123866081238,0.9967123866081238,0.0,114.0039520263672,117.0,26605.275390625,-0.0,1459.8795166015625,1.0,282.1558837890625,283.7572021484375,291.0899353027344,292.8907775878906,293.1499938964844,293.1499938964844,281.8500061035156,35797.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801886200904846,1.0,0.0,0.0,3.977487087249756,3.977514505386353,1.0556278766671312e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4994.412109375,0.0,1927.3001708984373,1895.4371337890625,0.0,2291.834228515625,0.9787639379501344,1.0,0.0,3.0,1.0,0.0
12051480,296.80322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016662597656,0.979715883731842,0.4991225302219391,0.451113224029541,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018493652344,0.8888790607452393,0.3806467950344085,0.3620337843894958,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021545410156,0.8056910037994385,0.2797483503818512,0.1975909769535064,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023681640625,0.7627760171890259,0.2376974672079086,0.2277521044015884,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8026733398437,0.7191842198371887,0.1963825076818466,0.8967220783233643,284.8018493652344,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.1947326660156,284.8002014160156,1.0,0.4891664683818817,1.0,1.0,0.0,1.0,-2.5633738040924072,2.563368558883667,5.287544809107203e-06,1.9821754693984983,0.9967123866081238,0.9967123866081238,0.0,114.0039520263672,117.0,26605.275390625,-0.0,1459.8795166015625,1.0,282.1558837890625,283.7572021484375,291.0899353027344,292.8907775878906,293.1499938964844,293.1499938964844,281.8500061035156,35797.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801886200904846,1.0,0.0,0.0,3.977487087249756,3.977514505386353,1.0556278766671312e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4994.412109375,0.0,1927.3001708984373,1895.4371337890625,0.0,2291.834228515625,0.9787639379501344,1.0,0.0,3.0,1.0,0.0
12051540,296.7815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.595703125,0.9680342674255372,0.4925346076488495,0.4452991187572479,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5958557128906,0.8816463947296143,0.38093963265419,0.3624951839447021,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5961608886719,0.7974603772163391,0.2781992554664612,0.1966442763805389,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5963439941406,0.7556728720664978,0.2367066144943237,0.226995512843132,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5966491699219,0.7111330032348633,0.1943682432174682,0.8884234428405762,284.59588623046875,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.1792297363281,284.5943298339844,1.0,0.4889034628868103,1.0,1.0,0.0,1.0,-2.54492449760437,2.54491925239563,5.2113937272224575e-06,1.9677470922470093,0.9902679324150084,0.9902679324150084,0.0,117.00579071044922,120.0,27472.638671875,-0.0,1448.65185546875,1.0,281.8558959960937,283.50982666015625,291.0943908691406,292.9443664550781,293.1499938964844,293.1499938964844,281.54998779296875,36064.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793290913105011,1.0,0.0,0.0,3.9758355617523193,3.975862741470337,1.0547513511482975e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5066.849609375,0.0,1927.320068359375,1895.4371337890625,0.0,2410.251220703125,0.978550672531128,1.0,0.0,3.0,1.0,0.0
12051600,296.7815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.595703125,0.9680342674255372,0.4925346076488495,0.4452991187572479,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5958557128906,0.8816463947296143,0.38093963265419,0.3624951839447021,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5961608886719,0.7974603772163391,0.2781992554664612,0.1966442763805389,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5963439941406,0.7556728720664978,0.2367066144943237,0.226995512843132,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5966491699219,0.7111330032348633,0.1943682432174682,0.8884234428405762,284.59588623046875,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.1792297363281,284.5943298339844,1.0,0.4889034628868103,1.0,1.0,0.0,1.0,-2.54492449760437,2.54491925239563,5.2113937272224575e-06,1.9677470922470093,0.9902679324150084,0.9902679324150084,0.0,117.00579071044922,120.0,27472.638671875,-0.0,1448.65185546875,1.0,281.8558959960937,283.50982666015625,291.0943908691406,292.9443664550781,293.1499938964844,293.1499938964844,281.54998779296875,36064.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793290913105011,1.0,0.0,0.0,3.9758355617523193,3.975862741470337,1.0547513511482975e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5066.849609375,0.0,1927.320068359375,1895.4371337890625,0.0,2410.251220703125,0.978550672531128,1.0,0.0,3.0,1.0,0.0
12051660,296.7637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3944702148437,0.9558687210083008,0.4860633015632629,0.4396622478961944,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3946228027344,0.8747662305831909,0.3811053335666656,0.3628264367580414,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3949279785156,0.7895088791847229,0.2765527665615082,0.1956222206354141,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3951110839844,0.7489362955093384,0.2356182932853698,0.2261358201503753,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3954162597656,0.7028619050979614,0.1923349052667617,0.880029022693634,284.3946533203125,284.95001220703125,294.9794006347656,288.0628967285156,294.9781799316406,297.1645202636719,284.3930969238281,1.0,0.4886263310909271,1.0,1.0,0.0,1.0,-2.52620267868042,2.526197671890259,5.134690127306385e-06,1.9531055688858032,0.9811887741088868,0.9811887741088868,0.0,120.00631713867188,123.0,28387.830078125,-0.0,1437.17333984375,1.0,281.5559387207031,283.2694702148437,291.1083068847656,293.01153564453125,293.1499938964844,293.1499938964844,281.25,36316.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056780695915222,1.0,0.0,0.0,3.964942693710327,3.9649698734283447,1.0489796977708463e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5146.36767578125,0.0,1915.1668701171875,1895.4371337890625,0.0,2523.45068359375,0.9762390851974488,1.0,0.0,3.0,1.0,0.0
12051720,296.7637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3944702148437,0.9558687210083008,0.4860633015632629,0.4396622478961944,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3946228027344,0.8747662305831909,0.3811053335666656,0.3628264367580414,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3949279785156,0.7895088791847229,0.2765527665615082,0.1956222206354141,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3951110839844,0.7489362955093384,0.2356182932853698,0.2261358201503753,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3954162597656,0.7028619050979614,0.1923349052667617,0.880029022693634,284.3946533203125,284.95001220703125,294.9794006347656,288.0628967285156,294.9781799316406,297.1645202636719,284.3930969238281,1.0,0.4886263310909271,1.0,1.0,0.0,1.0,-2.52620267868042,2.526197671890259,5.134690127306385e-06,1.9531055688858032,0.9811887741088868,0.9811887741088868,0.0,120.00631713867188,123.0,28387.830078125,-0.0,1437.17333984375,1.0,281.5559387207031,283.2694702148437,291.1083068847656,293.01153564453125,293.1499938964844,293.1499938964844,281.25,36316.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056780695915222,1.0,0.0,0.0,3.964942693710327,3.9649698734283447,1.0489796977708463e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5146.36767578125,0.0,1915.1668701171875,1895.4371337890625,0.0,2523.45068359375,0.9762390851974488,1.0,0.0,3.0,1.0,0.0
12051780,296.7480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1937561035156,0.9433120489120485,0.4795729517936706,0.4340269267559051,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.19390869140625,0.8682104349136353,0.3811467289924621,0.3630419969558716,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1942138671875,0.7818392515182495,0.274815559387207,0.1945370733737945,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.19439697265625,0.7425353527069092,0.23444664478302,0.2251960486173629,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1947021484375,0.6947641968727112,0.190271645784378,0.8715163469314575,284.1939392089844,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.1506042480469,284.19244384765625,1.0,0.4883141815662384,1.0,1.0,0.0,1.0,-2.507030248641968,2.507025241851806,5.0567482503538486e-06,1.9381165504455569,0.96943861246109,0.96943861246109,0.0,123.00704956054688,126.0,29262.7890625,-0.0,1425.2276611328125,1.0,281.25604248046875,283.03125,291.1237487792969,293.0804138183594,293.1499938964844,293.1499938964844,280.95001220703125,36572.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180187344551086,1.0,0.0,0.0,3.944646835327149,3.944674015045166,1.0382682376075536e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5225.39013671875,0.0,1890.978271484375,1895.4371337890625,0.0,2637.223876953125,0.9718096852302552,1.0,0.0,3.0,1.0,0.0
