time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12051840,296.7480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1937561035156,0.9433120489120485,0.4795729517936706,0.4340269267559051,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.19390869140625,0.8682104349136353,0.3811467289924621,0.3630419969558716,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1942138671875,0.7818392515182495,0.274815559387207,0.1945370733737945,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.19439697265625,0.7425353527069092,0.23444664478302,0.2251960486173629,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1947021484375,0.6947641968727112,0.190271645784378,0.8715163469314575,284.1939392089844,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.1506042480469,284.19244384765625,1.0,0.4883141815662384,1.0,1.0,0.0,1.0,-2.507030248641968,2.507025241851806,5.0567482503538486e-06,1.9381165504455569,0.96943861246109,0.96943861246109,0.0,123.00704956054688,126.0,29262.7890625,-0.0,1425.2276611328125,1.0,281.25604248046875,283.03125,291.1237487792969,293.0804138183594,293.1499938964844,293.1499938964844,280.95001220703125,36572.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180187344551086,1.0,0.0,0.0,3.944646835327149,3.944674015045166,1.0382682376075536e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5225.39013671875,0.0,1890.978271484375,1895.4371337890625,0.0,2637.223876953125,0.9718096852302552,1.0,0.0,3.0,1.0,0.0
12051900,296.7409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0429077148437,0.9370458722114564,0.4763347804546356,0.431265652179718,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0439758300781,0.8650947213172913,0.3811370432376861,0.3631446659564972,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.04608154296875,0.7781599164009094,0.2739290595054626,0.193995714187622,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0474548339844,0.7394856214523315,0.233843445777893,0.2247221767902374,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0496826171875,0.6908395290374756,0.1892382651567459,0.8672957420349121,284.04412841796875,284.95001220703125,295.059814453125,288.0862121582031,295.05865478515625,297.1441345214844,284.0332946777344,1.0,0.4881780445575714,1.0,1.0,0.0,1.0,-2.4975454807281494,2.4975404739379883,5.018410320190014e-06,1.930699110031128,0.9619584679603576,0.9619584679603576,0.0,124.50628662109376,126.0,30090.767578125,-0.0,1419.42529296875,1.0,280.9940795898437,282.8402709960937,291.16064453125,293.21533203125,293.1499938964844,293.1499938964844,280.95001220703125,36717.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269358277320862,1.0,0.0,0.0,3.9308948516845694,3.930921792984009,1.0310415063941036e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5046.07470703125,0.0,1874.49365234375,1895.4371337890625,0.0,2719.93994140625,0.9687671065330504,1.0,0.0,3.0,1.0,0.0
12051960,296.7337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9939270019531,0.930629551410675,0.4730418920516968,0.4283579289913177,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9940795898437,0.8619520664215088,0.3810648024082184,0.3631421327590942,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9943542480469,0.7744506001472473,0.272991806268692,0.1933914572000503,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9945373535156,0.7364223003387451,0.2331984043121338,0.2241832762956619,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9948425292969,0.6868873238563538,0.1881728917360305,0.8628511428833008,283.9941101074219,284.95001220703125,295.0852966308594,288.0931091308594,295.08416748046875,297.1373291015625,283.99267578125,1.0,0.4879599809646606,1.0,1.0,0.0,1.0,-2.487335443496704,2.487330436706543,4.977329808752984e-06,1.922726035118103,0.9550337791442872,0.9550337791442872,0.0,126.00788879394533,129.0,30093.3828125,-0.0,1412.7359619140625,1.0,280.9560852050781,282.7956848144531,291.1365966796875,293.1449584960937,293.1499938964844,293.1499938964844,280.6499938964844,36850.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300486207008362,1.0,0.0,0.0,3.914162635803223,3.914189338684082,1.0222826176686794e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5302.25439453125,0.0,1854.2257080078125,1895.4371337890625,0.0,2748.898193359375,0.965102195739746,1.0,0.0,3.0,1.0,0.0
12052020,296.72100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7952575683594,0.918218731880188,0.4664749503135681,0.4226537346839905,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7953796386719,0.8559708595275879,0.3808642625808716,0.3631293475627899,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.795654296875,0.7673453092575073,0.2710876166820526,0.1921886652708053,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7958374023437,0.7305397987365723,0.2318800240755081,0.223102867603302,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7961730957031,0.6792493462562561,0.1860401481389999,0.8540306687355042,283.79541015625,284.95001220703125,295.1340637207031,288.1053771972656,295.13299560546875,297.124755859375,283.7939758300781,1.0,0.4875665605068207,1.0,1.0,0.0,1.0,-2.467126607894897,2.4671216011047363,4.89652165924781e-06,1.906941533088684,0.9379940629005432,0.9379940629005432,0.0,129.0086669921875,132.0,30950.416015625,-0.0,1399.72412109375,1.0,280.65643310546875,282.5687866210937,291.1477355957031,293.2087707519531,293.1499938964844,293.1499938964844,280.3500061035156,37165.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417381048202515,1.0,0.0,0.0,3.87212347984314,3.87214994430542,1.0004414434661155e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.14453125,0.0,1803.873291015625,1895.4371337890625,0.0,2857.95849609375,0.9558282494544984,1.0,0.0,3.0,1.0,0.0
12052080,296.72100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7952575683594,0.918218731880188,0.4664749503135681,0.4226537346839905,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7953796386719,0.8559708595275879,0.3808642625808716,0.3631293475627899,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.795654296875,0.7673453092575073,0.2710876166820526,0.1921886652708053,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7958374023437,0.7305397987365723,0.2318800240755081,0.223102867603302,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7961730957031,0.6792493462562561,0.1860401481389999,0.8540306687355042,283.79541015625,284.95001220703125,295.1340637207031,288.1053771972656,295.13299560546875,297.124755859375,283.7939758300781,1.0,0.4875665605068207,1.0,1.0,0.0,1.0,-2.467126607894897,2.4671216011047363,4.89652165924781e-06,1.906941533088684,0.9379940629005432,0.9379940629005432,0.0,129.0086669921875,132.0,30950.416015625,-0.0,1399.72412109375,1.0,280.65643310546875,282.5687866210937,291.1477355957031,293.2087707519531,293.1499938964844,293.1499938964844,280.3500061035156,37165.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417381048202515,1.0,0.0,0.0,3.87212347984314,3.87214994430542,1.0004414434661155e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.14453125,0.0,1803.873291015625,1895.4371337890625,0.0,2857.95849609375,0.9558282494544984,1.0,0.0,3.0,1.0,0.0
12052140,296.7096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.59893798828125,0.9066190123558044,0.4598874747753143,0.4169262945652008,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5990600585937,0.8502517342567444,0.380553126335144,0.3630107045173645,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5993347167969,0.7605287432670593,0.269113689661026,0.1909349858760833,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5994873046875,0.7248198986053467,0.2304990738630294,0.2219617366790771,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5998229980469,0.6718754768371582,0.1838793605566024,0.8450772762298584,283.5990905761719,284.95001220703125,295.1796569824219,288.1156311035156,295.1786499023437,297.11279296875,283.5977783203125,1.0,0.4871431887149811,1.0,1.0,0.0,1.0,-2.4464688301086426,2.4464640617370605,4.814637122763088e-06,1.890814423561096,0.9183566570281982,0.9183566570281982,0.0,132.00926208496094,135.0,31766.001953125,-0.0,1386.289306640625,1.0,280.35675048828125,282.3477783203125,291.1567077636719,293.2689514160156,293.1499938964844,293.1499938964844,280.04998779296875,37533.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531513214111328,1.0,0.0,0.0,3.816566228866577,3.81659197807312,9.719386753204162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5459.66259765625,0.0,1738.493408203125,1895.4371337890625,0.0,2964.795166015625,0.9435730576515198,1.0,0.0,3.0,1.0,0.0
12052200,296.7096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.59893798828125,0.9066190123558044,0.4598874747753143,0.4169262945652008,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5990600585937,0.8502517342567444,0.380553126335144,0.3630107045173645,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5993347167969,0.7605287432670593,0.269113689661026,0.1909349858760833,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5994873046875,0.7248198986053467,0.2304990738630294,0.2219617366790771,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5998229980469,0.6718754768371582,0.1838793605566024,0.8450772762298584,283.5990905761719,284.95001220703125,295.1796569824219,288.1156311035156,295.1786499023437,297.11279296875,283.5977783203125,1.0,0.4871431887149811,1.0,1.0,0.0,1.0,-2.4464688301086426,2.4464640617370605,4.814637122763088e-06,1.890814423561096,0.9183566570281982,0.9183566570281982,0.0,132.00926208496094,135.0,31766.001953125,-0.0,1386.289306640625,1.0,280.35675048828125,282.3477783203125,291.1567077636719,293.2689514160156,293.1499938964844,293.1499938964844,280.04998779296875,37533.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531513214111328,1.0,0.0,0.0,3.816566228866577,3.81659197807312,9.719386753204162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5459.66259765625,0.0,1738.493408203125,1895.4371337890625,0.0,2964.795166015625,0.9435730576515198,1.0,0.0,3.0,1.0,0.0
12052260,296.6997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4072570800781,0.896190881729126,0.4533143043518066,0.4112026691436767,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4073486328125,0.8447855710983276,0.3801488578319549,0.3627999722957611,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4075927734375,0.7540148496627808,0.267095685005188,0.1896457821130752,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.40771484375,0.7191839218139648,0.2290692329406738,0.2207709103822708,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.40802001953125,0.6647970080375671,0.181703895330429,0.8360406160354614,283.4073791503906,284.95001220703125,295.2217712402344,288.12371826171875,295.2208557128906,297.1015930175781,283.40625,1.0,0.4867083132266998,1.0,1.0,0.0,1.0,-2.425503253936768,2.425498485565185,4.732270099339075e-06,1.874452352523804,0.8961997032165527,0.8961997032165527,0.0,135.0094757080078,123.0,32513.875,-0.0,1372.6185302734375,1.0,280.05718994140625,282.1336669921875,291.1618957519531,293.3216857910156,293.1499938964844,293.1499938964844,280.3500061035156,37964.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863906741142273,1.0,0.0,0.0,3.745032548904419,3.745057821273804,9.358461738884216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4914.02685546875,0.0,1656.5693359375,1895.4371337890625,0.0,3065.649658203125,0.9278208613395692,1.0,0.0,3.0,1.0,0.0
12052320,296.6997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4072570800781,0.896190881729126,0.4533143043518066,0.4112026691436767,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4073486328125,0.8447855710983276,0.3801488578319549,0.3627999722957611,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4075927734375,0.7540148496627808,0.267095685005188,0.1896457821130752,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.40771484375,0.7191839218139648,0.2290692329406738,0.2207709103822708,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.40802001953125,0.6647970080375671,0.181703895330429,0.8360406160354614,283.4073791503906,284.95001220703125,295.2217712402344,288.12371826171875,295.2208557128906,297.1015930175781,283.40625,1.0,0.4867083132266998,1.0,1.0,0.0,1.0,-2.425503253936768,2.425498485565185,4.732270099339075e-06,1.874452352523804,0.8961997032165527,0.8961997032165527,0.0,135.0094757080078,123.0,32513.875,-0.0,1372.6185302734375,1.0,280.05718994140625,282.1336669921875,291.1618957519531,293.3216857910156,293.1499938964844,293.1499938964844,280.3500061035156,37964.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863906741142273,1.0,0.0,0.0,3.745032548904419,3.745057821273804,9.358461738884216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4914.02685546875,0.0,1656.5693359375,1895.4371337890625,0.0,3065.649658203125,0.9278208613395692,1.0,0.0,3.0,1.0,0.0
12052380,296.7143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6080017089844,0.9121190905570984,0.4490527808666229,0.4063096940517425,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6077880859375,0.8619126677513123,0.3811198770999908,0.3628150820732116,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6072082519531,0.7679516673088074,0.266308844089508,0.1884676069021225,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6069030761719,0.7318499088287354,0.2285701930522918,0.2195402532815933,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.60626220703125,0.6766695380210876,0.1803786754608154,0.8266010284423828,283.6076965332031,284.95001220703125,295.2601623535156,288.1295166015625,295.25933837890625,297.10400390625,283.6105651855469,1.0,0.4751436412334442,1.0,1.0,0.0,1.0,-2.4054012298583984,2.4053964614868164,4.653819814848248e-06,1.8586745262146,0.8798571228981018,0.8798571228981018,0.0,123.19329833984376,111.0,31233.21875,-0.0,1299.4373779296875,1.0,280.3425598144531,282.37255859375,291.0506591796875,293.0672607421875,293.1499938964844,293.1499938964844,280.6499938964844,38016.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432774543762207,1.0,0.0,0.0,3.669200897216797,3.669225454330444,8.983307679955033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.92333984375,0.0,1569.802001953125,1895.4371337890625,0.0,2872.351318359375,0.9109583497047424,1.0,0.0,3.0,1.0,0.0
12052440,296.7143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6080017089844,0.9121190905570984,0.4490527808666229,0.4063096940517425,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6077880859375,0.8619126677513123,0.3811198770999908,0.3628150820732116,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6072082519531,0.7679516673088074,0.266308844089508,0.1884676069021225,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6069030761719,0.7318499088287354,0.2285701930522918,0.2195402532815933,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.60626220703125,0.6766695380210876,0.1803786754608154,0.8266010284423828,283.6076965332031,284.95001220703125,295.2601623535156,288.1295166015625,295.25933837890625,297.10400390625,283.6105651855469,1.0,0.4751436412334442,1.0,1.0,0.0,1.0,-2.4054012298583984,2.4053964614868164,4.653819814848248e-06,1.8586745262146,0.8798571228981018,0.8798571228981018,0.0,123.19329833984376,111.0,31233.21875,-0.0,1299.4373779296875,1.0,280.3425598144531,282.37255859375,291.0506591796875,293.0672607421875,293.1499938964844,293.1499938964844,280.6499938964844,38016.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432774543762207,1.0,0.0,0.0,3.669200897216797,3.669225454330444,8.983307679955033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.92333984375,0.0,1569.802001953125,1895.4371337890625,0.0,2872.351318359375,0.9109583497047424,1.0,0.0,3.0,1.0,0.0
12052500,296.7280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.76519775390625,0.923156440258026,0.4476394355297088,0.4046175479888916,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7642822265625,0.872669517993927,0.3821560144424438,0.3633863627910614,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7615966796875,0.7769327163696289,0.2664270997047424,0.1882623881101608,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76007080078125,0.7397398352622986,0.2287383675575256,0.2193374931812286,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.757080078125,0.6844429969787598,0.1801347583532333,0.8237926959991455,283.7638244628906,284.95001220703125,295.2778625488281,288.1315002441406,295.2770690917969,297.1102905273437,283.7770080566406,1.0,0.4701686501502991,1.0,1.0,0.0,1.0,-2.400186061859131,2.400181293487549,4.633485332306009e-06,1.8545314073562624,0.8734443783760071,0.8734443783760071,0.0,117.1993637084961,111.0,30218.87109375,-0.0,1268.6641845703125,1.0,280.5988464355469,282.56622314453125,291.00390625,292.8985595703125,293.1499938964844,293.1499938964844,280.6499938964844,37963.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827979326248169,1.0,0.0,0.0,3.632193088531494,3.632217168807984,8.803008881841379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4913.513671875,0.0,1528.0706787109375,1895.4371337890625,0.0,2729.64306640625,0.9027252793312072,1.0,0.0,3.0,1.0,0.0
12052560,296.7441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8344421386719,0.9361112117767334,0.4465492963790893,0.4033399522304535,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.834228515625,0.8850587010383606,0.383471667766571,0.3642943501472473,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.83355712890625,0.787379264831543,0.2668061852455139,0.1882848739624023,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.83319091796875,0.748952329158783,0.2291315346956253,0.2193900197744369,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8324279785156,0.6935418248176575,0.1801268458366394,0.8221996426582336,283.8341064453125,284.95001220703125,295.2945251464844,288.13287353515625,295.2937927246094,297.1190795898437,283.8374328613281,1.0,0.465503454208374,1.0,1.0,0.0,1.0,-2.397914409637451,2.397909879684448,4.624560915544862e-06,1.8526827096939087,0.8667603135108948,0.8667603135108948,0.0,111.19388580322266,99.0,30046.458984375,-0.0,1241.431396484375,1.0,280.6417236328125,282.63299560546875,291.02789306640625,292.94757080078125,293.1499938964844,293.1499938964844,280.95001220703125,37903.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181837201118469,1.0,0.0,0.0,3.5972745418548584,3.597298383712769,8.634564778731146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4695.3017578125,0.0,1489.3328857421875,1895.4371337890625,0.0,2638.750732421875,0.8948748707771301,1.0,0.0,3.0,1.0,0.0
12052620,296.7779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.06103515625,0.9653983116149902,0.4448295533657074,0.4012089967727661,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0608215332031,0.9154550433158876,0.3865466713905334,0.3665673434734344,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0601501464844,0.8123045563697815,0.2679823040962219,0.1886534690856933,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0597839355469,0.771967887878418,0.2303086817264557,0.2199005037546157,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0590209960937,0.7152445912361145,0.1805452406406402,0.8211662769317627,284.0606994628906,284.95001220703125,295.3245849609375,288.1337280273437,295.32391357421875,297.13934326171875,284.0640869140625,1.0,0.4566164314746856,1.0,1.0,0.0,1.0,-2.397894859313965,2.397890329360962,4.624248049367452e-06,1.8525395393371584,0.8566898107528687,0.8566898107528687,0.0,99.1817398071289,87.0,29067.2265625,0.0,1192.3311767578125,1.0,280.9410095214844,282.9020080566406,291.0423583984375,292.8930358886719,293.1499938964844,293.1499938964844,281.25,37684.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965068817138672,1.0,0.0,0.0,3.533233642578125,3.533257007598877,8.329866432177369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.3876953125,0.0,1419.301025390625,1895.4371337890625,0.0,2439.5322265625,0.8804953694343567,1.0,0.0,3.0,1.0,0.0
12052680,296.7779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.06103515625,0.9653983116149902,0.4448295533657074,0.4012089967727661,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0608215332031,0.9154550433158876,0.3865466713905334,0.3665673434734344,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0601501464844,0.8123045563697815,0.2679823040962219,0.1886534690856933,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0597839355469,0.771967887878418,0.2303086817264557,0.2199005037546157,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0590209960937,0.7152445912361145,0.1805452406406402,0.8211662769317627,284.0606994628906,284.95001220703125,295.3245849609375,288.1337280273437,295.32391357421875,297.13934326171875,284.0640869140625,1.0,0.4566164314746856,1.0,1.0,0.0,1.0,-2.397894859313965,2.397890329360962,4.624248049367452e-06,1.8525395393371584,0.8566898107528687,0.8566898107528687,0.0,99.1817398071289,87.0,29067.2265625,0.0,1192.3311767578125,1.0,280.9410095214844,282.9020080566406,291.0423583984375,292.8930358886719,293.1499938964844,293.1499938964844,281.25,37684.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965068817138672,1.0,0.0,0.0,3.533233642578125,3.533257007598877,8.329866432177369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.3876953125,0.0,1419.301025390625,1895.4371337890625,0.0,2439.5322265625,0.8804953694343567,1.0,0.0,3.0,1.0,0.0
12052740,296.81231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2845764160156,0.9959693551063538,0.4435944557189941,0.3995497524738312,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2843933105469,0.957510471343994,0.3900522887706756,0.3692910969257355,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2837219238281,0.842003583908081,0.2695594429969787,0.1893336325883865,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2833557128906,0.8029016852378845,0.2318652719259262,0.2208079248666763,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2826232910156,0.7407087087631226,0.1813849657773971,0.82222580909729,284.2842712402344,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.1612854003906,284.28759765625,1.0,0.4481793344020843,1.0,1.0,0.0,1.0,-2.402350664138794,2.402346134185791,4.641266968974378e-06,1.8559000492095947,0.8495727181434631,0.8495727181434631,0.0,87.17264556884766,90.0,28130.765625,0.0,1148.33154296875,1.0,281.2404479980469,283.167236328125,291.0598449707031,292.853759765625,293.1499938964844,293.1499938964844,281.54998779296875,37391.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790844440460205,1.0,0.0,0.0,3.4799816608428955,3.48000431060791,8.080666589194152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.412109375,0.0,1362.041748046875,1895.4371337890625,0.0,2281.923828125,0.8684708476066589,1.0,0.0,3.0,1.0,0.0
12052800,296.81231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2845764160156,0.9959693551063538,0.4435944557189941,0.3995497524738312,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2843933105469,0.957510471343994,0.3900522887706756,0.3692910969257355,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2837219238281,0.842003583908081,0.2695594429969787,0.1893336325883865,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2833557128906,0.8029016852378845,0.2318652719259262,0.2208079248666763,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2826232910156,0.7407087087631226,0.1813849657773971,0.82222580909729,284.2842712402344,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.1612854003906,284.28759765625,1.0,0.4481793344020843,1.0,1.0,0.0,1.0,-2.402350664138794,2.402346134185791,4.641266968974378e-06,1.8559000492095947,0.8495727181434631,0.8495727181434631,0.0,87.17264556884766,90.0,28130.765625,0.0,1148.33154296875,1.0,281.2404479980469,283.167236328125,291.0598449707031,292.853759765625,293.1499938964844,293.1499938964844,281.54998779296875,37391.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790844440460205,1.0,0.0,0.0,3.4799816608428955,3.48000431060791,8.080666589194152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.412109375,0.0,1362.041748046875,1895.4371337890625,0.0,2281.923828125,0.8684708476066589,1.0,0.0,3.0,1.0,0.0
12052860,296.8258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4974365234375,0.9870138764381408,0.4406759142875671,0.3973568081855774,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.497314453125,0.9493562579154968,0.3916697204113006,0.3713076710700989,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.49676513671875,0.8345322012901306,0.2692063152790069,0.1894610822200775,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4964599609375,0.7950541377067566,0.2313879877328872,0.2208990007638931,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4958190917969,0.7332497239112854,0.1801317185163498,0.8192933797836304,284.4971923828125,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.1624755859375,284.49981689453125,1.0,0.4504948854446411,1.0,1.0,0.0,1.0,-2.398887634277344,2.398883104324341,4.628010628948687e-06,1.8532739877700808,0.845235288143158,0.845235288143158,0.0,89.99278259277344,93.0,27140.083984375,0.0,1155.916015625,1.0,281.5399169921875,283.4213562011719,291.0676574707031,292.8065185546875,293.1499938964844,293.1499938964844,281.8500061035156,37056.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639951109886169,1.0,0.0,0.0,3.439322233200073,3.4393444061279297,7.892944040577277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.1513671875,0.0,1318.6185302734375,1895.4371337890625,0.0,2147.70458984375,0.8592075109481812,1.0,0.0,3.0,1.0,0.0
12052920,296.8258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4974365234375,0.9870138764381408,0.4406759142875671,0.3973568081855774,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.497314453125,0.9493562579154968,0.3916697204113006,0.3713076710700989,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.49676513671875,0.8345322012901306,0.2692063152790069,0.1894610822200775,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4964599609375,0.7950541377067566,0.2313879877328872,0.2208990007638931,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4958190917969,0.7332497239112854,0.1801317185163498,0.8192933797836304,284.4971923828125,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.1624755859375,284.49981689453125,1.0,0.4504948854446411,1.0,1.0,0.0,1.0,-2.398887634277344,2.398883104324341,4.628010628948687e-06,1.8532739877700808,0.845235288143158,0.845235288143158,0.0,89.99278259277344,93.0,27140.083984375,0.0,1155.916015625,1.0,281.5399169921875,283.4213562011719,291.0676574707031,292.8065185546875,293.1499938964844,293.1499938964844,281.8500061035156,37056.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639951109886169,1.0,0.0,0.0,3.439322233200073,3.4393444061279297,7.892944040577277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.1513671875,0.0,1318.6185302734375,1895.4371337890625,0.0,2147.70458984375,0.8592075109481812,1.0,0.0,3.0,1.0,0.0
12052980,296.8499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71209716796875,0.9779276251792908,0.4389995038509369,0.3957430422306061,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71197509765625,0.9418065547943116,0.3943808376789093,0.3737522661685943,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113342285156,0.8279361724853516,0.2699530720710754,0.1899023950099945,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7110290527344,0.7879902124404907,0.2319137305021286,0.2213027626276016,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7102966308594,0.7265154123306274,0.1798466295003891,0.8175808787345886,284.7118225097656,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.1736145019531,284.7147827148437,1.0,0.4527965486049652,1.0,1.0,0.0,1.0,-2.398836374282837,2.398831605911255,4.627560429071309e-06,1.853098630905152,0.8437424302101135,0.8437424302101135,0.0,92.9546890258789,96.0,26322.80859375,0.0,1167.9674072265625,1.0,281.839599609375,283.6784362792969,291.06842041015625,292.7557678222656,293.1499938964844,293.1499938964844,282.1499938964844,36691.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493959069252014,1.0,0.0,0.0,3.412264108657837,3.4122860431671143,7.769240824018198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.7412109375,0.0,1289.246826171875,1895.4371337890625,0.0,2020.2274169921875,0.8529332876205444,1.0,0.0,3.0,1.0,0.0
12053040,296.8499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71209716796875,0.9779276251792908,0.4389995038509369,0.3957430422306061,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71197509765625,0.9418065547943116,0.3943808376789093,0.3737522661685943,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113342285156,0.8279361724853516,0.2699530720710754,0.1899023950099945,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7110290527344,0.7879902124404907,0.2319137305021286,0.2213027626276016,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7102966308594,0.7265154123306274,0.1798466295003891,0.8175808787345886,284.7118225097656,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.1736145019531,284.7147827148437,1.0,0.4527965486049652,1.0,1.0,0.0,1.0,-2.398836374282837,2.398831605911255,4.627560429071309e-06,1.853098630905152,0.8437424302101135,0.8437424302101135,0.0,92.9546890258789,96.0,26322.80859375,0.0,1167.9674072265625,1.0,281.839599609375,283.6784362792969,291.06842041015625,292.7557678222656,293.1499938964844,293.1499938964844,282.1499938964844,36691.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493959069252014,1.0,0.0,0.0,3.412264108657837,3.4122860431671143,7.769240824018198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.7412109375,0.0,1289.246826171875,1895.4371337890625,0.0,2020.2274169921875,0.8529332876205444,1.0,0.0,3.0,1.0,0.0
12053100,296.86328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.9736407399177552,0.4384025335311889,0.3951623141765594,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.9386368989944458,0.3959694802761078,0.3752144873142242,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.8252142667770386,0.2705605030059814,0.1903059780597686,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.7851016521453857,0.2324062436819076,0.2217464745044708,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.7237483263015747,0.1799431592226028,0.8179140090942383,284.86102294921875,284.95001220703125,295.40679931640625,288.12457275390625,295.4062805175781,297.1809387207031,284.8739929199219,1.0,0.4542628526687622,1.0,1.0,0.0,1.0,-2.401311159133911,2.401306390762329,4.637029178411467e-06,1.8549741506576536,0.8445742726325989,0.8445742726325989,0.0,94.44486236572266,96.0,25647.673828125,0.0,1176.90380859375,1.0,282.0917358398437,283.8695068359375,291.0413513183594,292.6416015625,293.1499938964844,293.1499938964844,282.1499938964844,36488.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398781180381775,1.0,0.0,0.0,3.403871536254883,3.403893232345581,7.731070468253165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.98046875,0.0,1279.59765625,1895.4371337890625,0.0,1938.542236328125,0.8509587645530701,1.0,0.0,3.0,1.0,0.0
12053160,296.87762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287109375,0.969656765460968,0.4379990398883819,0.39482182264328,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.9359256029129028,0.397720456123352,0.3768719732761383,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.8228791952133179,0.2713205516338348,0.1908420026302337,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.7826380133628845,0.2330412119626999,0.2223521918058395,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.7213601469993591,0.1801856309175491,0.8190025091171265,284.928466796875,284.95001220703125,295.41796875,288.1232604980469,295.4174499511719,297.1895751953125,284.9313659667969,1.0,0.4559541642665863,1.0,1.0,0.0,1.0,-2.4055705070495605,2.4055657386779785,4.653411906474503e-06,1.8582358360290527,0.8451591730117798,0.8451591730117798,0.0,95.9356460571289,99.0,25613.255859375,0.0,1187.922607421875,1.0,282.1394958496094,283.9353942871094,291.0712280273437,292.71405029296875,293.1499938964844,293.1499938964844,282.45001220703125,36304.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358748912811279,1.0,0.0,0.0,3.399819850921631,3.399841785430908,7.712677074778185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.4638671875,0.0,1274.3563232421875,1895.4371337890625,0.0,1904.5477294921875,0.8498697876930237,1.0,0.0,3.0,1.0,0.0
12053220,296.9072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.16461181640625,0.9620563983917236,0.4375460743904114,0.3943845629692077,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1644897460937,0.9312403202056884,0.4015204310417175,0.3804354965686798,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.163818359375,0.8188184499740601,0.273120254278183,0.1920950412750244,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634216308594,0.7784289717674255,0.2345783859491348,0.2238104790449142,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1626281738281,0.7172245979309082,0.1809512674808502,0.8224600553512573,285.1643371582031,284.95001220703125,295.44012451171875,288.120849609375,295.43963623046875,297.2079162597656,285.1676025390625,1.0,0.4596624970436096,1.0,1.0,0.0,1.0,-2.416733741760254,2.416728973388672,4.696585165220313e-06,1.866834044456482,0.8498413562774658,0.8498413562774658,0.0,98.92359924316406,102.0,25099.994140625,0.0,1213.1900634765625,1.0,282.4393310546875,284.1973876953125,291.0771484375,292.6847229003906,293.1499938964844,293.1499938964844,282.75,35889.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7239026427268982,1.0,0.0,0.0,3.402837991714477,3.402859687805176,7.72637633872364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4371.66357421875,0.0,1274.4105224609375,1895.4371337890625,0.0,1804.2503662109373,0.8502071499824524,1.0,0.0,3.0,1.0,0.0
12053280,296.9072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.16461181640625,0.9620563983917236,0.4375460743904114,0.3943845629692077,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1644897460937,0.9312403202056884,0.4015204310417175,0.3804354965686798,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.163818359375,0.8188184499740601,0.273120254278183,0.1920950412750244,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634216308594,0.7784289717674255,0.2345783859491348,0.2238104790449142,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1626281738281,0.7172245979309082,0.1809512674808502,0.8224600553512573,285.1643371582031,284.95001220703125,295.44012451171875,288.120849609375,295.43963623046875,297.2079162597656,285.1676025390625,1.0,0.4596624970436096,1.0,1.0,0.0,1.0,-2.416733741760254,2.416728973388672,4.696585165220313e-06,1.866834044456482,0.8498413562774658,0.8498413562774658,0.0,98.92359924316406,102.0,25099.994140625,0.0,1213.1900634765625,1.0,282.4393310546875,284.1973876953125,291.0771484375,292.6847229003906,293.1499938964844,293.1499938964844,282.75,35889.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7239026427268982,1.0,0.0,0.0,3.402837991714477,3.402859687805176,7.72637633872364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4371.66357421875,0.0,1274.4105224609375,1895.4371337890625,0.0,1804.2503662109373,0.8502071499824524,1.0,0.0,3.0,1.0,0.0
12053340,296.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4108581542969,0.955232322216034,0.4376475512981415,0.3944523334503174,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4107360839844,0.9276254177093506,0.4057571589946747,0.384418249130249,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4100952148437,0.8156036138534546,0.2753179967403412,0.1936314851045608,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.40972900390625,0.7751641869544983,0.2364688366651535,0.2256132662296295,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.408935546875,0.7139227986335754,0.1820740550756454,0.827578604221344,285.4105834960937,284.95001220703125,295.4620666503906,288.11865234375,295.4615783691406,297.22802734375,285.4137268066406,1.0,0.4638426899909973,1.0,1.0,0.0,1.0,-2.431757926940918,2.431753158569336,4.755097961606225e-06,1.878449320793152,0.85793137550354,0.85793137550354,0.0,101.91385650634766,105.0,24706.6953125,0.0,1243.2669677734375,1.0,282.7394714355469,284.46051025390625,291.08721923828125,292.6693725585937,293.1499938964844,293.1499938964844,283.04998779296875,35462.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144110798835754,1.0,0.0,0.0,3.4220428466796875,3.422064781188965,7.813834486114501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4342.353515625,0.0,1290.265625,1895.4371337890625,0.0,1726.28564453125,0.8541229367256165,1.0,0.0,3.0,1.0,0.0
12053400,296.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4108581542969,0.955232322216034,0.4376475512981415,0.3944523334503174,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4107360839844,0.9276254177093506,0.4057571589946747,0.384418249130249,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4100952148437,0.8156036138534546,0.2753179967403412,0.1936314851045608,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.40972900390625,0.7751641869544983,0.2364688366651535,0.2256132662296295,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.408935546875,0.7139227986335754,0.1820740550756454,0.827578604221344,285.4105834960937,284.95001220703125,295.4620666503906,288.11865234375,295.4615783691406,297.22802734375,285.4137268066406,1.0,0.4638426899909973,1.0,1.0,0.0,1.0,-2.431757926940918,2.431753158569336,4.755097961606225e-06,1.878449320793152,0.85793137550354,0.85793137550354,0.0,101.91385650634766,105.0,24706.6953125,0.0,1243.2669677734375,1.0,282.7394714355469,284.46051025390625,291.08721923828125,292.6693725585937,293.1499938964844,293.1499938964844,283.04998779296875,35462.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144110798835754,1.0,0.0,0.0,3.4220428466796875,3.422064781188965,7.813834486114501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4342.353515625,0.0,1290.265625,1895.4371337890625,0.0,1726.28564453125,0.8541229367256165,1.0,0.0,3.0,1.0,0.0
12053460,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6540222167969,0.949091374874115,0.438158631324768,0.3949092626571655,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6539306640625,0.9248492121696472,0.4103227257728576,0.3887285590171814,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6533203125,0.8130481243133545,0.277820736169815,0.1953918635845184,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6529846191406,0.7726194858551025,0.2386231124401092,0.2276802062988281,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6522521972656,0.7112706899642944,0.1834644377231598,0.8339715600013733,285.6537780761719,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.2486572265625,285.6567077636719,1.0,0.468376100063324,1.0,1.0,0.0,1.0,-2.4497616291046143,2.449756860733032,4.8257738853862975e-06,1.8924027681350708,0.8692489862442017,0.8692489862442017,0.0,104.90657806396484,108.0,24343.791015625,0.0,1277.294189453125,1.0,283.0397644042969,284.71893310546875,291.0951843261719,292.6559753417969,293.1499938964844,293.1499938964844,283.1499938964844,35056.85546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7069441676139832,1.0,0.0,0.0,3.4565224647521973,3.4565446376800537,7.972088269525557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.99658203125,0.0,1321.6976318359375,1895.4371337890625,0.0,1665.9803466796875,0.8594616055488586,1.0,0.0,3.0,1.0,0.0
12053520,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6540222167969,0.949091374874115,0.438158631324768,0.3949092626571655,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6539306640625,0.9248492121696472,0.4103227257728576,0.3887285590171814,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6533203125,0.8130481243133545,0.277820736169815,0.1953918635845184,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6529846191406,0.7726194858551025,0.2386231124401092,0.2276802062988281,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6522521972656,0.7112706899642944,0.1834644377231598,0.8339715600013733,285.6537780761719,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.2486572265625,285.6567077636719,1.0,0.468376100063324,1.0,1.0,0.0,1.0,-2.4497616291046143,2.449756860733032,4.8257738853862975e-06,1.8924027681350708,0.8692489862442017,0.8692489862442017,0.0,104.90657806396484,108.0,24343.791015625,0.0,1277.294189453125,1.0,283.0397644042969,284.71893310546875,291.0951843261719,292.6559753417969,293.1499938964844,293.1499938964844,283.1499938964844,35056.85546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7069441676139832,1.0,0.0,0.0,3.4565224647521973,3.4565446376800537,7.972088269525557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.99658203125,0.0,1321.6976318359375,1895.4371337890625,0.0,1665.9803466796875,0.8594616055488586,1.0,0.0,3.0,1.0,0.0
12053580,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518310546875,0.942912220954895,0.4382037818431854,0.3952089250087738,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518005371094,0.922216534614563,0.4146118462085724,0.392971783876419,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7515563964844,0.8105937838554382,0.2801300287246704,0.197136253118515,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7514038085937,0.7702441215515137,0.2406423985958099,0.2297491878271103,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7511291503906,0.7087518572807312,0.1847751289606094,0.840549111366272,285.7517395019531,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.2643127441406,285.7528991699219,1.0,0.4728373885154724,1.0,1.0,0.0,1.0,-2.4677062034606934,2.467701196670532,4.896905466011958e-06,1.906390190124512,0.8807386159896851,0.8807386159896851,0.0,107.90930938720705,111.0,24351.802734375,0.0,1311.746337890625,1.0,283.146484375,284.8171691894531,291.14117431640625,292.7294616699219,293.1499938964844,293.1499938964844,283.1499938964844,34462.828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118809819221497,1.0,0.0,0.0,3.480977296829224,3.480999231338501,8.085290801318479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4541.939453125,0.0,1342.158447265625,1895.4371337890625,0.0,1705.747314453125,0.8630754351615906,1.0,0.0,3.0,1.0,0.0
12053640,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518310546875,0.942912220954895,0.4382037818431854,0.3952089250087738,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518005371094,0.922216534614563,0.4146118462085724,0.392971783876419,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7515563964844,0.8105937838554382,0.2801300287246704,0.197136253118515,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7514038085937,0.7702441215515137,0.2406423985958099,0.2297491878271103,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7511291503906,0.7087518572807312,0.1847751289606094,0.840549111366272,285.7517395019531,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.2643127441406,285.7528991699219,1.0,0.4728373885154724,1.0,1.0,0.0,1.0,-2.4677062034606934,2.467701196670532,4.896905466011958e-06,1.906390190124512,0.8807386159896851,0.8807386159896851,0.0,107.90930938720705,111.0,24351.802734375,0.0,1311.746337890625,1.0,283.146484375,284.8171691894531,291.14117431640625,292.7294616699219,293.1499938964844,293.1499938964844,283.1499938964844,34462.828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118809819221497,1.0,0.0,0.0,3.480977296829224,3.480999231338501,8.085290801318479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4541.939453125,0.0,1342.158447265625,1895.4371337890625,0.0,1705.747314453125,0.8630754351615906,1.0,0.0,3.0,1.0,0.0
