time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12053700,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7633361816406,0.9395111799240112,0.4379081428050995,0.3950953185558319,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7633361816406,0.9206792712211608,0.4165220856666565,0.3948982656002044,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632141113281,0.8091672658920288,0.2810993194580078,0.1978959441184997,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631225585937,0.7688937783241272,0.2414999902248382,0.2306624501943588,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7629699707031,0.7073008418083191,0.185300126671791,0.8433655500411987,285.7633056640625,284.95001220703125,295.5158996582031,288.1141357421875,295.51544189453125,297.2691955566406,285.7640075683594,1.0,0.4748748540878296,1.0,1.0,0.0,1.0,-2.4752800464630127,2.475275039672852,4.927133431920083e-06,1.912316918373108,0.886280357837677,0.886280357837677,0.0,109.41416931152344,111.0,24429.138671875,0.0,1327.42626953125,1.0,283.1493835449219,284.8268737792969,291.159423828125,292.7675170898437,293.1499938964844,293.1499938964844,283.1499938964844,33939.57421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174818515777588,1.0,0.0,0.0,3.4796366691589355,3.479658603668213,8.079064741650654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.38232421875,0.0,1337.0653076171875,1895.4371337890625,0.0,1751.352783203125,0.8648431897163391,1.0,0.0,3.0,1.0,0.0
12053760,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76763916015625,0.9358911514282228,0.4374454617500305,0.3948037624359131,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76763916015625,0.9189722537994384,0.4182902574539184,0.3966763019561767,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7676086425781,0.8075761795043945,0.2819550335407257,0.1985680162906646,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.767578125,0.7674059867858887,0.2422556728124618,0.231473758816719,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7675170898437,0.7056924104690552,0.1857299953699112,0.8457456231117249,285.76763916015625,284.95001220703125,295.5265197753906,288.1134033203125,295.5260314941406,297.2724304199219,285.7679443359375,1.0,0.4767635762691498,1.0,1.0,0.0,1.0,-2.4817094802856445,2.4817044734954834,4.952887138642836e-06,1.917357802391052,0.8917765617370605,0.8917765617370605,0.0,110.91973876953124,114.0,24513.544921875,0.0,1341.7706298828125,1.0,283.14990234375,284.8281555175781,291.1648254394531,292.787353515625,293.1499938964844,293.1499938964844,283.1499938964844,33688.24609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230157852172852,1.0,0.0,0.0,3.491091012954712,3.4911131858825684,8.132342372846324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.880859375,0.0,1346.912841796875,1895.4371337890625,0.0,1796.90576171875,0.8641830086708069,1.0,0.0,3.0,1.0,0.0
12053820,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7787475585937,0.9283517599105836,0.4362899661064148,0.3939314484596252,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7787475585937,0.9153091311454772,0.4215762317180633,0.3999397456645965,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7786865234375,0.804093062877655,0.2834738492965698,0.1997423470020294,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7786560058594,0.764194130897522,0.243566021323204,0.2328731715679168,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77862548828125,0.702161967754364,0.1863859742879867,0.8494694232940674,285.7787170410156,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.2759704589844,285.7790222167969,1.0,0.4802296757698059,1.0,1.0,0.0,1.0,-2.492151021957397,2.4921460151672363,4.994888513465412e-06,1.925559878349304,0.9029136896133424,0.9029136896133424,0.0,113.92857360839844,117.0,24641.533203125,0.0,1367.6064453125,1.0,283.1499938964844,284.8360900878906,291.15234375,292.7904968261719,293.1499938964844,293.1499938964844,283.1499938964844,32823.30859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7313417792320251,1.0,0.0,0.0,3.4929304122924805,3.492952346801758,8.140913791976345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.2490234375,0.0,1342.595458984375,1895.4371337890625,0.0,1866.3250732421875,0.8693763017654419,1.0,0.0,3.0,1.0,0.0
12053880,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7787475585937,0.9283517599105836,0.4362899661064148,0.3939314484596252,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7787475585937,0.9153091311454772,0.4215762317180633,0.3999397456645965,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7786865234375,0.804093062877655,0.2834738492965698,0.1997423470020294,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7786560058594,0.764194130897522,0.243566021323204,0.2328731715679168,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77862548828125,0.702161967754364,0.1863859742879867,0.8494694232940674,285.7787170410156,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.2759704589844,285.7790222167969,1.0,0.4802296757698059,1.0,1.0,0.0,1.0,-2.492151021957397,2.4921460151672363,4.994888513465412e-06,1.925559878349304,0.9029136896133424,0.9029136896133424,0.0,113.92857360839844,117.0,24641.533203125,0.0,1367.6064453125,1.0,283.1499938964844,284.8360900878906,291.15234375,292.7904968261719,293.1499938964844,293.1499938964844,283.1499938964844,32823.30859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7313417792320251,1.0,0.0,0.0,3.4929304122924805,3.492952346801758,8.140913791976345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.2490234375,0.0,1342.595458984375,1895.4371337890625,0.0,1866.3250732421875,0.8693763017654419,1.0,0.0,3.0,1.0,0.0
12053940,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7727355957031,0.9207721948623656,0.4349365830421448,0.3928680419921875,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7727355957031,0.911573052406311,0.4246237576007843,0.4029631614685058,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77276611328125,0.8004830479621887,0.2848276495933532,0.2007898390293121,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7727966308594,0.7608577609062195,0.2446803450584411,0.2340749353170395,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7728271484375,0.6984077095985413,0.1868389099836349,0.852222204208374,285.7727355957031,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2769775390625,285.77252197265625,1.0,0.4834180176258087,1.0,1.0,0.0,1.0,-2.5005173683166504,2.5005123615264893,5.028721261624014e-06,1.9321564435958865,0.9138414859771729,0.9138414859771729,0.0,116.93450164794922,120.0,24801.0859375,0.0,1390.98876953125,1.0,283.1499938964844,284.82208251953125,291.1358947753906,292.783935546875,293.1499938964844,293.1499938964844,283.1499938964844,33000.81640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362632155418396,1.0,0.0,0.0,3.5465993881225586,3.546621799468994,8.3930058281112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.7890625,0.0,1399.3394775390625,1895.4371337890625,0.0,1907.83544921875,0.8820211887359619,1.0,0.0,3.0,1.0,0.0
12054000,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7727355957031,0.9207721948623656,0.4349365830421448,0.3928680419921875,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7727355957031,0.911573052406311,0.4246237576007843,0.4029631614685058,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77276611328125,0.8004830479621887,0.2848276495933532,0.2007898390293121,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7727966308594,0.7608577609062195,0.2446803450584411,0.2340749353170395,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7728271484375,0.6984077095985413,0.1868389099836349,0.852222204208374,285.7727355957031,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2769775390625,285.77252197265625,1.0,0.4834180176258087,1.0,1.0,0.0,1.0,-2.5005173683166504,2.5005123615264893,5.028721261624014e-06,1.9321564435958865,0.9138414859771729,0.9138414859771729,0.0,116.93450164794922,120.0,24801.0859375,0.0,1390.98876953125,1.0,283.1499938964844,284.82208251953125,291.1358947753906,292.783935546875,293.1499938964844,293.1499938964844,283.1499938964844,33000.81640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362632155418396,1.0,0.0,0.0,3.5465993881225586,3.546621799468994,8.3930058281112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.7890625,0.0,1399.3394775390625,1895.4371337890625,0.0,1907.83544921875,0.8820211887359619,1.0,0.0,3.0,1.0,0.0
12054060,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7591552734375,0.9133660197257996,0.4334470629692077,0.3916691541671753,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7591552734375,0.9078826308250428,0.4274918437004089,0.4058050513267517,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7592468261719,0.7968568205833435,0.2860754132270813,0.2017543464899063,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.75927734375,0.757484495639801,0.245649054646492,0.2351289540529251,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7593994140625,0.6945329904556274,0.1871408522129058,0.854248046875,285.7591857910156,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.2763366699219,285.7586975097656,1.0,0.4863996803760528,1.0,1.0,0.0,1.0,-2.5073516368865967,2.5073466300964355,5.056476766185369e-06,1.9375609159469604,0.9245327711105348,0.9245327711105348,0.0,119.93877410888672,123.0,24960.185546875,0.0,1412.5433349609375,1.0,283.1499938964844,284.7994079589844,291.1257019042969,292.78155517578125,293.1499938964844,293.1499938964844,283.04998779296875,33580.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392524480819702,1.0,0.0,0.0,3.619205713272095,3.619229078292847,8.740169050724944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4653.31005859375,0.0,1481.224853515625,1895.4371337890625,0.0,1933.21435546875,0.8982495069503784,1.0,0.0,3.0,1.0,0.0
12054120,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7591552734375,0.9133660197257996,0.4334470629692077,0.3916691541671753,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7591552734375,0.9078826308250428,0.4274918437004089,0.4058050513267517,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7592468261719,0.7968568205833435,0.2860754132270813,0.2017543464899063,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.75927734375,0.757484495639801,0.245649054646492,0.2351289540529251,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7593994140625,0.6945329904556274,0.1871408522129058,0.854248046875,285.7591857910156,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.2763366699219,285.7586975097656,1.0,0.4863996803760528,1.0,1.0,0.0,1.0,-2.5073516368865967,2.5073466300964355,5.056476766185369e-06,1.9375609159469604,0.9245327711105348,0.9245327711105348,0.0,119.93877410888672,123.0,24960.185546875,0.0,1412.5433349609375,1.0,283.1499938964844,284.7994079589844,291.1257019042969,292.78155517578125,293.1499938964844,293.1499938964844,283.04998779296875,33580.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392524480819702,1.0,0.0,0.0,3.619205713272095,3.619229078292847,8.740169050724944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4653.31005859375,0.0,1481.224853515625,1895.4371337890625,0.0,1933.21435546875,0.8982495069503784,1.0,0.0,3.0,1.0,0.0
12054180,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.66943359375,0.9060648083686828,0.4314613938331604,0.3901443779468536,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6694641113281,0.9041094183921814,0.4299362301826477,0.4083375632762909,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66973876953125,0.7930693626403809,0.2870266735553741,0.2025657296180725,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6698608398437,0.7539610266685486,0.2463301867246627,0.2359682023525238,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6701965332031,0.6904330253601074,0.1871829032897949,0.8553318977355957,285.6695251464844,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2721252441406,285.6682434082031,1.0,0.4890566170215606,1.0,1.0,0.0,1.0,-2.5118513107299805,2.51184606552124,5.074891305412166e-06,1.9411697387695312,0.9334216117858888,0.9334216117858888,0.0,122.94612884521484,126.0,25294.927734375,0.0,1431.1998291015625,1.0,283.0526428222656,284.6931457519531,291.1410522460937,292.8287353515625,293.1499938964844,293.1499938964844,282.75,34271.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746964693069458,1.0,0.0,0.0,3.690260171890259,3.690284252166748,9.086721775020125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4855.701171875,0.0,1565.347900390625,1895.4371337890625,0.0,1999.2496337890625,0.9130480289459229,1.0,0.0,3.0,1.0,0.0
12054240,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.66943359375,0.9060648083686828,0.4314613938331604,0.3901443779468536,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6694641113281,0.9041094183921814,0.4299362301826477,0.4083375632762909,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66973876953125,0.7930693626403809,0.2870266735553741,0.2025657296180725,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6698608398437,0.7539610266685486,0.2463301867246627,0.2359682023525238,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6701965332031,0.6904330253601074,0.1871829032897949,0.8553318977355957,285.6695251464844,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2721252441406,285.6682434082031,1.0,0.4890566170215606,1.0,1.0,0.0,1.0,-2.5118513107299805,2.51184606552124,5.074891305412166e-06,1.9411697387695312,0.9334216117858888,0.9334216117858888,0.0,122.94612884521484,126.0,25294.927734375,0.0,1431.1998291015625,1.0,283.0526428222656,284.6931457519531,291.1410522460937,292.8287353515625,293.1499938964844,293.1499938964844,282.75,34271.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746964693069458,1.0,0.0,0.0,3.690260171890259,3.690284252166748,9.086721775020125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4855.701171875,0.0,1565.347900390625,1895.4371337890625,0.0,1999.2496337890625,0.9130480289459229,1.0,0.0,3.0,1.0,0.0
12054300,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.496826171875,0.9024066925048828,0.4300409257411957,0.3891565799713135,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.496826171875,0.9021053314208984,0.4308207333087921,0.4094024300575256,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.499755859375,0.7910136580467224,0.2872475981712341,0.2028625160455703,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5012512207031,0.7520572543144226,0.2464503645896911,0.2362510561943054,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5047302246094,0.6882033944129944,0.1870125532150268,0.8552892208099365,285.49774169921875,284.95001220703125,295.61962890625,288.1094970703125,295.61920166015625,297.267333984375,285.484375,1.0,0.4901739060878753,1.0,1.0,0.0,1.0,-2.5125925540924072,2.512587547302246,5.078034519101493e-06,1.9418184757232664,0.935429871082306,0.935429871082306,0.0,124.4519271850586,126.0,25913.01171875,0.0,1438.6043701171875,1.0,282.7990417480469,284.4872741699219,291.1976928710937,292.9921264648437,293.1499938964844,293.1499938964844,282.75,34554.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587010264396667,1.0,0.0,0.0,3.71571946144104,3.715744018554688,9.212535019287316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4716.71142578125,0.0,1596.5101318359375,1895.4371337890625,0.0,2101.18896484375,0.918929398059845,1.0,0.0,3.0,1.0,0.0
12054360,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42828369140625,0.89833664894104,0.4282471239566803,0.3877099752426147,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.42828369140625,0.899712085723877,0.431390643119812,0.4100988209247589,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4288635253906,0.7885714173316956,0.2872197031974792,0.2029469758272171,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4291381835937,0.7498289942741394,0.246352881193161,0.2362959831953048,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4298400878906,0.6856058239936829,0.1866446137428283,0.8542791604995728,285.428466796875,284.95001220703125,295.6297302246094,288.109375,295.6293029785156,297.2597045898437,285.42584228515625,1.0,0.4909572005271911,1.0,1.0,0.0,1.0,-2.510636806488037,2.510631561279297,5.070265615358949e-06,1.9403738975524905,0.9378674626350404,0.9378674626350404,0.0,125.96240997314452,129.0,25962.484375,0.0,1442.532470703125,1.0,282.7574768066406,284.42236328125,291.1781005859375,292.9365539550781,293.1499938964844,293.1499938964844,282.45001220703125,34794.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650451064109802,1.0,0.0,0.0,3.73624038696289,3.736265182495117,9.314572366747598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4928.95068359375,0.0,1622.013427734375,1895.4371337890625,0.0,2156.967529296875,0.9237415194511414,1.0,0.0,3.0,1.0,0.0
12054420,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1795959472656,0.8897933959960938,0.4241713881492615,0.384345531463623,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1795959472656,0.894482433795929,0.43201345205307,0.4109799563884735,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1801452636719,0.7832667827606201,0.2867734432220459,0.2028253227472305,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1804504394531,0.7449920773506165,0.2457720786333084,0.2360030561685562,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18115234375,0.6798863410949707,0.1855348944664001,0.8505007028579712,285.1797790527344,284.95001220703125,295.6498107910156,288.1092834472656,295.6493530273437,297.2414855957031,285.1771240234375,1.0,0.4920269250869751,1.0,1.0,0.0,1.0,-2.502619981765747,2.502614974975586,5.038073595642345e-06,1.93424129486084,0.938911497592926,0.938911497592926,0.0,128.97828674316406,132.0,26559.84765625,0.0,1445.0242919921875,1.0,282.4573974609375,284.1471252441406,291.1700134277344,292.9753723144531,293.1499938964844,293.1499938964844,282.1499938964844,35240.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809790372848511,1.0,0.0,0.0,3.76546573638916,3.765490770339966,9.46086174735683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4980.748046875,0.0,1659.6053466796875,1895.4371337890625,0.0,2298.934814453125,0.9306146502494812,1.0,0.0,3.0,1.0,0.0
12054480,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1795959472656,0.8897933959960938,0.4241713881492615,0.384345531463623,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1795959472656,0.894482433795929,0.43201345205307,0.4109799563884735,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1801452636719,0.7832667827606201,0.2867734432220459,0.2028253227472305,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1804504394531,0.7449920773506165,0.2457720786333084,0.2360030561685562,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18115234375,0.6798863410949707,0.1855348944664001,0.8505007028579712,285.1797790527344,284.95001220703125,295.6498107910156,288.1092834472656,295.6493530273437,297.2414855957031,285.1771240234375,1.0,0.4920269250869751,1.0,1.0,0.0,1.0,-2.502619981765747,2.502614974975586,5.038073595642345e-06,1.93424129486084,0.938911497592926,0.938911497592926,0.0,128.97828674316406,132.0,26559.84765625,0.0,1445.0242919921875,1.0,282.4573974609375,284.1471252441406,291.1700134277344,292.9753723144531,293.1499938964844,293.1499938964844,282.1499938964844,35240.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809790372848511,1.0,0.0,0.0,3.76546573638916,3.765490770339966,9.46086174735683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4980.748046875,0.0,1659.6053466796875,1895.4371337890625,0.0,2298.934814453125,0.9306146502494812,1.0,0.0,3.0,1.0,0.0
12054540,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.8810022473335266,0.4197002649307251,0.3805601596832275,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.8888939023017883,0.4321441054344177,0.4113423824310303,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93218994140625,0.7776466012001038,0.2859794497489929,0.2024250775575637,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324951171875,0.7398526072502136,0.2448164373636245,0.2353163659572601,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.6737098693847656,0.184053897857666,0.8448808193206787,284.93182373046875,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2213439941406,284.9292907714844,1.0,0.4925995767116546,1.0,1.0,0.0,1.0,-2.49045205116272,2.4904470443725586,4.989202807337279e-06,1.924824833869934,0.9366495013237,0.9366495013237,0.0,131.98855590820312,135.0,27103.9453125,0.0,1442.1051025390625,1.0,282.1572265625,283.8746643066406,291.1512756347656,292.99090576171875,293.1499938964844,293.1499938964844,281.8500061035156,35637.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926851511001587,1.0,0.0,0.0,3.779920816421509,3.7799460887908936,9.533638944958512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5026.9921875,0.0,1679.7669677734375,1895.4371337890625,0.0,2404.74462890625,0.934127926826477,1.0,0.0,3.0,1.0,0.0
12054600,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.8810022473335266,0.4197002649307251,0.3805601596832275,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.8888939023017883,0.4321441054344177,0.4113423824310303,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93218994140625,0.7776466012001038,0.2859794497489929,0.2024250775575637,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324951171875,0.7398526072502136,0.2448164373636245,0.2353163659572601,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.6737098693847656,0.184053897857666,0.8448808193206787,284.93182373046875,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2213439941406,284.9292907714844,1.0,0.4925995767116546,1.0,1.0,0.0,1.0,-2.49045205116272,2.4904470443725586,4.989202807337279e-06,1.924824833869934,0.9366495013237,0.9366495013237,0.0,131.98855590820312,135.0,27103.9453125,0.0,1442.1051025390625,1.0,282.1572265625,283.8746643066406,291.1512756347656,292.99090576171875,293.1499938964844,293.1499938964844,281.8500061035156,35637.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926851511001587,1.0,0.0,0.0,3.779920816421509,3.7799460887908936,9.533638944958512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5026.9921875,0.0,1679.7669677734375,1895.4371337890625,0.0,2404.74462890625,0.934127926826477,1.0,0.0,3.0,1.0,0.0
12054660,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70220947265625,0.8722888827323914,0.4150788187980652,0.3765874803066253,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7021789550781,0.8832223415374756,0.4319947361946106,0.4113939106464386,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7026672363281,0.7719995379447937,0.2850245535373688,0.2018821686506271,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7029113769531,0.7346451878547668,0.2436497211456298,0.2343941777944564,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035217285156,0.6673942804336548,0.1823617815971374,0.8381456136703491,284.7023620605469,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.2013854980469,284.7001037597656,1.0,0.4928983449935913,1.0,1.0,0.0,1.0,-2.4758899211883545,2.4758849143981934,4.9309014684695285e-06,1.9134855270385744,0.9314503073692322,0.9314503073692322,0.0,134.994140625,138.0,27728.6171875,0.0,1436.095947265625,1.0,281.8572082519531,283.6132507324219,291.13970947265625,293.0130310058594,293.1499938964844,293.1499938964844,281.54998779296875,35996.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017779588699341,1.0,0.0,0.0,3.780977487564087,3.781002759933472,9.538970289213466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5080.5859375,0.0,1683.8001708984375,1895.4371337890625,0.0,2487.692138671875,0.9346020817756652,1.0,0.0,3.0,1.0,0.0
12054720,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70220947265625,0.8722888827323914,0.4150788187980652,0.3765874803066253,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7021789550781,0.8832223415374756,0.4319947361946106,0.4113939106464386,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7026672363281,0.7719995379447937,0.2850245535373688,0.2018821686506271,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7029113769531,0.7346451878547668,0.2436497211456298,0.2343941777944564,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035217285156,0.6673942804336548,0.1823617815971374,0.8381456136703491,284.7023620605469,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.2013854980469,284.7001037597656,1.0,0.4928983449935913,1.0,1.0,0.0,1.0,-2.4758899211883545,2.4758849143981934,4.9309014684695285e-06,1.9134855270385744,0.9314503073692322,0.9314503073692322,0.0,134.994140625,138.0,27728.6171875,0.0,1436.095947265625,1.0,281.8572082519531,283.6132507324219,291.13970947265625,293.0130310058594,293.1499938964844,293.1499938964844,281.54998779296875,35996.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017779588699341,1.0,0.0,0.0,3.780977487564087,3.781002759933472,9.538970289213466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5080.5859375,0.0,1683.8001708984375,1895.4371337890625,0.0,2487.692138671875,0.9346020817756652,1.0,0.0,3.0,1.0,0.0
12054780,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4873352050781,0.8638834357261658,0.4104547500610351,0.3725984692573547,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4873046875,0.8776710629463196,0.4317097961902618,0.4112992882728576,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4877624511719,0.7665358185768127,0.2840361595153808,0.2013030797243118,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4880065917969,0.7295251488685608,0.24239182472229,0.2333676069974899,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4886169433594,0.6611928939819336,0.1805822998285293,0.8309198021888733,284.4874572753906,284.95001220703125,295.7089538574219,288.1104431152344,295.70849609375,297.18280029296875,284.4853515625,1.0,0.4930987656116485,1.0,1.0,0.0,1.0,-2.460373640060425,2.460368633270264,4.86906128571718e-06,1.9013479948043823,0.9235320687294006,0.9235320687294006,0.0,137.99636840820312,141.0,28407.6875,0.0,1428.8880615234375,1.0,281.5572204589844,283.3613586425781,291.138671875,293.05059814453125,293.1499938964844,293.1499938964844,281.25,36333.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105860948562622,1.0,0.0,0.0,3.769586086273194,3.769611358642578,9.481577762926464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.1669921875,0.0,1672.9027099609375,1895.4371337890625,0.0,2568.591552734375,0.9322642683982848,1.0,0.0,3.0,1.0,0.0
12054840,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4873352050781,0.8638834357261658,0.4104547500610351,0.3725984692573547,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4873046875,0.8776710629463196,0.4317097961902618,0.4112992882728576,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4877624511719,0.7665358185768127,0.2840361595153808,0.2013030797243118,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4880065917969,0.7295251488685608,0.24239182472229,0.2333676069974899,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4886169433594,0.6611928939819336,0.1805822998285293,0.8309198021888733,284.4874572753906,284.95001220703125,295.7089538574219,288.1104431152344,295.70849609375,297.18280029296875,284.4853515625,1.0,0.4930987656116485,1.0,1.0,0.0,1.0,-2.460373640060425,2.460368633270264,4.86906128571718e-06,1.9013479948043823,0.9235320687294006,0.9235320687294006,0.0,137.99636840820312,141.0,28407.6875,0.0,1428.8880615234375,1.0,281.5572204589844,283.3613586425781,291.138671875,293.05059814453125,293.1499938964844,293.1499938964844,281.25,36333.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105860948562622,1.0,0.0,0.0,3.769586086273194,3.769611358642578,9.481577762926464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.1669921875,0.0,1672.9027099609375,1895.4371337890625,0.0,2568.591552734375,0.9322642683982848,1.0,0.0,3.0,1.0,0.0
12054900,296.9071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3321228027344,0.8598582148551941,0.4081502854824066,0.3706525266170501,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.33184814453125,0.8749942779541016,0.4315318465232849,0.4112458229064941,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3345031738281,0.763926088809967,0.2835446298122406,0.2010298371315002,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3359069824219,0.7270315289497375,0.2417460083961486,0.2328505963087082,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3392944335937,0.6581961512565613,0.179680585861206,0.8272829055786133,284.33282470703125,284.95001220703125,295.7186584472656,288.11083984375,295.7182312011719,297.1742553710937,284.3208312988281,1.0,0.4932078123092651,1.0,1.0,0.0,1.0,-2.4526526927948,2.4526476860046387,4.838399490836309e-06,1.8952875137329104,0.9179336428642272,0.9179336428642272,0.0,139.49598693847656,141.0,29076.578125,0.0,1425.342041015625,1.0,281.2982482910156,283.1656188964844,291.1688842773437,293.170166015625,293.1499938964844,293.1499938964844,281.25,36514.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817858099937439,1.0,0.0,0.0,3.759384632110596,3.759409666061402,9.430328304915748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.21923828125,0.0,1662.264892578125,1895.4371337890625,0.0,2635.7373046875,0.9300585985183716,1.0,0.0,3.0,1.0,0.0
12054960,296.89874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.27618408203125,0.8557864427566528,0.4057817161083221,0.3685756623744964,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2761535644531,0.872256338596344,0.4312756955623626,0.4110700190067291,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.27655029296875,0.7612760066986084,0.2830095291137695,0.2006999850273132,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2767944335937,0.7244779467582703,0.2410540729761123,0.2322659492492675,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.27734375,0.6551772356033325,0.1787416636943817,0.823406994342804,284.2763061523437,284.95001220703125,295.72833251953125,288.111328125,295.7278747558594,297.1653747558594,284.2743835449219,1.0,0.4932326674461365,1.0,1.0,0.0,1.0,-2.4441912174224854,2.444186449050904,4.804915079148486e-06,1.8886476755142207,0.9128217101097108,0.9128217101097108,0.0,140.99781799316406,144.0,29072.955078125,0.0,1420.87841796875,1.0,281.2573547363281,283.1152038574219,291.1405029296875,293.09210205078125,293.1499938964844,293.1499938964844,280.95001220703125,36674.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196456432342529,1.0,0.0,0.0,3.745546579360962,3.745571613311768,9.361031061416724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5202.4384765625,0.0,1647.2701416015625,1895.4371337890625,0.0,2652.28662109375,0.9270958304405212,1.0,0.0,3.0,1.0,0.0
12055020,296.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.074951171875,0.8480058312416077,0.4010967910289764,0.3645305335521698,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.07489013671875,0.8669912219047546,0.4307228922843933,0.4107199013233185,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0752868652344,0.7562313079833984,0.2819709479808807,0.2000827044248581,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.07550048828125,0.7194609045982361,0.2396623790264129,0.2311062663793563,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0760498046875,0.6493800282478333,0.1768673956394195,0.8157097101211548,284.0750427246094,284.95001220703125,295.74755859375,288.1124572753906,295.7471008300781,297.1492004394531,284.0732421875,1.0,0.4933263659477234,1.0,1.0,0.0,1.0,-2.427528619766236,2.4275238513946533,4.73924910693313e-06,1.87553071975708,0.899512529373169,0.899512529373169,0.0,143.99859619140625,132.0,29821.46875,0.0,1412.316650390625,1.0,280.9576110839844,282.8821105957031,291.1445617675781,293.1407470703125,293.1499938964844,293.1499938964844,280.6499938964844,37030.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292075991630554,1.0,0.0,0.0,3.7083239555358887,3.7083487510681152,9.175899435831524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.61962890625,0.0,1606.861328125,1895.4371337890625,0.0,2741.0703125,0.918995201587677,1.0,0.0,3.0,1.0,0.0
12055080,296.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.074951171875,0.8480058312416077,0.4010967910289764,0.3645305335521698,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.07489013671875,0.8669912219047546,0.4307228922843933,0.4107199013233185,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0752868652344,0.7562313079833984,0.2819709479808807,0.2000827044248581,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.07550048828125,0.7194609045982361,0.2396623790264129,0.2311062663793563,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0760498046875,0.6493800282478333,0.1768673956394195,0.8157097101211548,284.0750427246094,284.95001220703125,295.74755859375,288.1124572753906,295.7471008300781,297.1492004394531,284.0732421875,1.0,0.4933263659477234,1.0,1.0,0.0,1.0,-2.427528619766236,2.4275238513946533,4.73924910693313e-06,1.87553071975708,0.899512529373169,0.899512529373169,0.0,143.99859619140625,132.0,29821.46875,0.0,1412.316650390625,1.0,280.9576110839844,282.8821105957031,291.1445617675781,293.1407470703125,293.1499938964844,293.1499938964844,280.6499938964844,37030.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292075991630554,1.0,0.0,0.0,3.7083239555358887,3.7083487510681152,9.175899435831524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.61962890625,0.0,1606.861328125,1895.4371337890625,0.0,2741.0703125,0.918995201587677,1.0,0.0,3.0,1.0,0.0
12055140,296.8714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8744812011719,0.8599684238433838,0.3964611291885376,0.359961599111557,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8744201660156,0.8827322125434875,0.4300961494445801,0.4097085893154144,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.87481689453125,0.7689895033836365,0.2809795141220093,0.1990568488836288,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8750305175781,0.7302923202514648,0.2382721155881881,0.2293514162302017,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8756103515625,0.6588074564933777,0.1750213205814361,0.8052973747253418,283.87457275390625,284.95001220703125,295.7666015625,288.1138000488281,295.76617431640625,297.1346435546875,283.87274169921875,1.0,0.4815129339694977,1.0,1.0,0.0,1.0,-2.4049789905548096,2.404974460601806,4.651288691093214e-06,1.857865333557129,0.8835439682006836,0.8835439682006836,0.0,132.20223999023438,120.0,30476.572265625,0.0,1335.8431396484375,1.0,280.657958984375,282.65234375,291.1466064453125,293.1850280761719,293.1499938964844,293.1499938964844,280.95001220703125,37420.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389425873756409,1.0,0.0,0.0,3.656608819961548,3.656633138656616,8.921755352275795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4762.38037109375,0.0,1551.181640625,1895.4371337890625,0.0,2831.83740234375,0.9077021479606628,1.0,0.0,3.0,1.0,0.0
12055200,296.8714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8744812011719,0.8599684238433838,0.3964611291885376,0.359961599111557,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8744201660156,0.8827322125434875,0.4300961494445801,0.4097085893154144,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.87481689453125,0.7689895033836365,0.2809795141220093,0.1990568488836288,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8750305175781,0.7302923202514648,0.2382721155881881,0.2293514162302017,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8756103515625,0.6588074564933777,0.1750213205814361,0.8052973747253418,283.87457275390625,284.95001220703125,295.7666015625,288.1138000488281,295.76617431640625,297.1346435546875,283.87274169921875,1.0,0.4815129339694977,1.0,1.0,0.0,1.0,-2.4049789905548096,2.404974460601806,4.651288691093214e-06,1.857865333557129,0.8835439682006836,0.8835439682006836,0.0,132.20223999023438,120.0,30476.572265625,0.0,1335.8431396484375,1.0,280.657958984375,282.65234375,291.1466064453125,293.1850280761719,293.1499938964844,293.1499938964844,280.95001220703125,37420.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389425873756409,1.0,0.0,0.0,3.656608819961548,3.656633138656616,8.921755352275795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4762.38037109375,0.0,1551.181640625,1895.4371337890625,0.0,2831.83740234375,0.9077021479606628,1.0,0.0,3.0,1.0,0.0
12055260,296.8809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.06231689453125,0.8761875033378601,0.3938727676868438,0.3566215932369232,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0624084472656,0.9026024341583252,0.4309684038162231,0.4095878005027771,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0618591308594,0.7856260538101196,0.2812888920307159,0.1986299455165863,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0615539550781,0.7440552711486816,0.2378570288419723,0.2281867116689682,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0608215332031,0.6715420484542847,0.1740030944347381,0.7972801923751831,284.06219482421875,284.95001220703125,295.7855224609375,288.11541748046875,295.7850952148437,297.1351623535156,284.0646667480469,1.0,0.4710002541542053,1.0,1.0,0.0,1.0,-2.389265775680542,2.389261245727539,4.58999465990928e-06,1.8452818393707275,0.873159646987915,0.873159646987915,0.0,120.20905303955078,108.0,29380.05859375,0.0,1267.988525390625,1.0,280.9420166015625,282.8866271972656,291.0317687988281,292.934326171875,293.1499938964844,293.1499938964844,281.25,37401.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172945380210876,1.0,0.0,0.0,3.603327751159668,3.603351593017578,8.663648713991279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4642.8291015625,0.0,1492.2147216796875,1895.4371337890625,0.0,2630.523681640625,0.8958519697189331,1.0,0.0,3.0,1.0,0.0
12055320,296.8809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.06231689453125,0.8761875033378601,0.3938727676868438,0.3566215932369232,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0624084472656,0.9026024341583252,0.4309684038162231,0.4095878005027771,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0618591308594,0.7856260538101196,0.2812888920307159,0.1986299455165863,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0615539550781,0.7440552711486816,0.2378570288419723,0.2281867116689682,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0608215332031,0.6715420484542847,0.1740030944347381,0.7972801923751831,284.06219482421875,284.95001220703125,295.7855224609375,288.11541748046875,295.7850952148437,297.1351623535156,284.0646667480469,1.0,0.4710002541542053,1.0,1.0,0.0,1.0,-2.389265775680542,2.389261245727539,4.58999465990928e-06,1.8452818393707275,0.873159646987915,0.873159646987915,0.0,120.20905303955078,108.0,29380.05859375,0.0,1267.988525390625,1.0,280.9420166015625,282.8866271972656,291.0317687988281,292.934326171875,293.1499938964844,293.1499938964844,281.25,37401.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172945380210876,1.0,0.0,0.0,3.603327751159668,3.603351593017578,8.663648713991279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4642.8291015625,0.0,1492.2147216796875,1895.4371337890625,0.0,2630.523681640625,0.8958519697189331,1.0,0.0,3.0,1.0,0.0
12055380,296.90509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2781982421875,0.8984611630439758,0.3928982019424438,0.3550290465354919,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2783203125,0.9306869506835938,0.4332665503025055,0.4110035002231598,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.27764892578125,0.807640016078949,0.282855361700058,0.1991909146308899,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2772827148437,0.762920081615448,0.2384780645370483,0.2280922085046768,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2763671875,0.689306914806366,0.1739529818296432,0.7938578128814697,284.2780456542969,284.95001220703125,295.8042907714844,288.1172790527344,295.8038635253906,297.1491394042969,284.2809143066406,1.0,0.4617359042167663,1.0,1.0,0.0,1.0,-2.3854942321777344,2.3854897022247314,4.57488204119727e-06,1.8420100212097168,0.865901529788971,0.865901529788971,0.0,108.18943786621094,96.0,28414.04296875,0.0,1214.6761474609375,1.0,281.2411499023437,283.1454162597656,291.0116577148437,292.8277587890625,293.1499938964844,293.1499938964844,281.54998779296875,37222.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919674515724182,1.0,0.0,0.0,3.556705474853516,3.556728839874268,8.440907208751014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.421875,0.0,1440.7401123046875,1895.4371337890625,0.0,2398.224365234375,0.8853619694709778,1.0,0.0,3.0,1.0,0.0
12055440,296.90509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2781982421875,0.8984611630439758,0.3928982019424438,0.3550290465354919,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2783203125,0.9306869506835938,0.4332665503025055,0.4110035002231598,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.27764892578125,0.807640016078949,0.282855361700058,0.1991909146308899,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2772827148437,0.762920081615448,0.2384780645370483,0.2280922085046768,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2763671875,0.689306914806366,0.1739529818296432,0.7938578128814697,284.2780456542969,284.95001220703125,295.8042907714844,288.1172790527344,295.8038635253906,297.1491394042969,284.2809143066406,1.0,0.4617359042167663,1.0,1.0,0.0,1.0,-2.3854942321777344,2.3854897022247314,4.57488204119727e-06,1.8420100212097168,0.865901529788971,0.865901529788971,0.0,108.18943786621094,96.0,28414.04296875,0.0,1214.6761474609375,1.0,281.2411499023437,283.1454162597656,291.0116577148437,292.8277587890625,293.1499938964844,293.1499938964844,281.54998779296875,37222.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919674515724182,1.0,0.0,0.0,3.556705474853516,3.556728839874268,8.440907208751014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.421875,0.0,1440.7401123046875,1895.4371337890625,0.0,2398.224365234375,0.8853619694709778,1.0,0.0,3.0,1.0,0.0
12055500,296.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4350891113281,0.9123631715774536,0.3926976919174194,0.3545106649398803,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4356689453125,0.9476022720336914,0.4347015917301178,0.4120059311389923,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4327392578125,0.8199851512908936,0.2839049696922302,0.1996744275093078,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4311218261719,0.7746450901031494,0.2390253096818924,0.2282880842685699,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4271240234375,0.7001695036888123,0.1741679608821869,0.7933154106140137,284.4344482421875,284.95001220703125,295.8136291503906,288.1183166503906,295.8132019042969,297.1582946777344,284.4477844238281,1.0,0.4573728740215301,1.0,1.0,0.0,1.0,-2.386237621307373,2.38623309135437,4.577453182719182e-06,1.8424352407455444,0.863960862159729,0.863960862159729,0.0,102.1823272705078,96.0,27701.220703125,0.0,1191.1162109375,1.0,281.4958801269531,283.3456420898437,290.99139404296875,292.7105407714844,293.1499938964844,293.1499938964844,281.54998779296875,37080.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7782221436500549,1.0,0.0,0.0,3.536778211593628,3.536801338195801,8.346586923835275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.50244140625,0.0,1418.6441650390625,1895.4371337890625,0.0,2274.1923828125,0.8808757662773132,1.0,0.0,3.0,1.0,0.0
