time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12055560,296.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.50390625,0.9297035336494446,0.3927001953125,0.3542464971542358,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5040283203125,0.9654735326766968,0.43632572889328,0.4132425189018249,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5033569335937,0.8335568904876709,0.2851280272006988,0.2003104835748672,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.50299072265625,0.7882857918739319,0.2397242188453674,0.2286576628684997,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5020751953125,0.712457001209259,0.1745331138372421,0.7935522198677063,284.5037536621094,284.95001220703125,295.82293701171875,288.1194152832031,295.822509765625,297.1690368652344,284.5068664550781,1.0,0.4532229304313659,1.0,1.0,0.0,1.0,-2.3888959884643555,2.3888914585113525,4.587380772136385e-06,1.8443489074707031,0.8617334365844727,0.8617334365844727,0.0,96.1744155883789,84.0,27651.990234375,0.0,1169.7257080078125,1.0,281.5408630371094,283.41339111328125,291.0332336425781,292.7932434082031,293.1499938964844,293.1499938964844,281.8500061035156,36943.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712854743003845,1.0,0.0,0.0,3.520349502563477,3.5203726291656494,8.269226441370847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4523.52880859375,0.0,1400.4625244140625,1895.4371337890625,0.0,2212.261962890625,0.8770835399627686,1.0,0.0,3.0,1.0,0.0
12055620,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.72802734375,0.9699724912643432,0.392979234457016,0.3539412319660187,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7281494140625,0.9990000128746032,0.4398503303527832,0.4150866270065307,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275085449219,0.8677173852920532,0.2878475487232208,0.2017764747142791,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72711181640625,0.8209237456321716,0.2413696944713592,0.2296429574489593,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7261962890625,0.7396624684333801,0.1755241453647613,0.7952935695648193,284.7278747558594,284.95001220703125,295.8414306640625,288.12176513671875,295.84100341796875,297.1912841796875,284.7308959960937,1.0,0.4447159469127655,1.0,1.0,0.0,1.0,-2.395894765853882,2.3958899974823,4.614197223418159e-06,1.8497254848480225,0.8605418801307678,0.8605418801307678,0.0,84.18276977539062,87.0,26944.208984375,0.0,1128.7376708984375,1.0,281.8404846191406,283.6778259277344,291.0599975585937,292.77691650390625,293.1499938964844,293.1499938964844,282.1499938964844,36610.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558706402778625,1.0,0.0,0.0,3.496436357498169,3.496459007263184,8.157264801411657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4480.5830078125,0.0,1373.3153076171875,1895.4371337890625,0.0,2076.45263671875,0.8715251684188843,1.0,0.0,3.0,1.0,0.0
12055680,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.72802734375,0.9699724912643432,0.392979234457016,0.3539412319660187,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7281494140625,0.9990000128746032,0.4398503303527832,0.4150866270065307,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275085449219,0.8677173852920532,0.2878475487232208,0.2017764747142791,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72711181640625,0.8209237456321716,0.2413696944713592,0.2296429574489593,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7261962890625,0.7396624684333801,0.1755241453647613,0.7952935695648193,284.7278747558594,284.95001220703125,295.8414306640625,288.12176513671875,295.84100341796875,297.1912841796875,284.7308959960937,1.0,0.4447159469127655,1.0,1.0,0.0,1.0,-2.395894765853882,2.3958899974823,4.614197223418159e-06,1.8497254848480225,0.8605418801307678,0.8605418801307678,0.0,84.18276977539062,87.0,26944.208984375,0.0,1128.7376708984375,1.0,281.8404846191406,283.6778259277344,291.0599975585937,292.77691650390625,293.1499938964844,293.1499938964844,282.1499938964844,36610.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558706402778625,1.0,0.0,0.0,3.496436357498169,3.496459007263184,8.157264801411657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4480.5830078125,0.0,1373.3153076171875,1895.4371337890625,0.0,2076.45263671875,0.8715251684188843,1.0,0.0,3.0,1.0,0.0
12055740,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.963032603263855,0.3937085568904876,0.3545678555965423,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.9966892600059508,0.4437945783138275,0.4196708500385284,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.8640599846839905,0.2909409701824188,0.2039270848035812,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.8170068264007568,0.243327111005783,0.2315034121274948,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.7360140681266785,0.1768121868371963,0.8011645674705505,284.9815368652344,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.21490478515625,284.98516845703125,1.0,0.4503566920757293,1.0,1.0,0.0,1.0,-2.413902521133423,2.413897752761841,4.682880444306647e-06,1.8631904125213623,0.8629476428031921,0.8629476428031921,0.0,86.9371566772461,90.0,26533.65625,0.0,1160.5777587890625,1.0,282.1402587890625,283.95367431640625,291.08319091796875,292.7714538574219,293.1499938964844,293.1499938964844,282.45001220703125,36212.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744420051574707,1.0,0.0,0.0,3.4872500896453857,3.4872725009918213,8.114457159535959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.783203125,0.0,1361.049072265625,1895.4371337890625,0.0,1977.374755859375,0.8691871762275696,1.0,0.0,3.0,1.0,0.0
12055800,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.963032603263855,0.3937085568904876,0.3545678555965423,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.9966892600059508,0.4437945783138275,0.4196708500385284,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.8640599846839905,0.2909409701824188,0.2039270848035812,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.8170068264007568,0.243327111005783,0.2315034121274948,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.7360140681266785,0.1768121868371963,0.8011645674705505,284.9815368652344,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.21490478515625,284.98516845703125,1.0,0.4503566920757293,1.0,1.0,0.0,1.0,-2.413902521133423,2.413897752761841,4.682880444306647e-06,1.8631904125213623,0.8629476428031921,0.8629476428031921,0.0,86.9371566772461,90.0,26533.65625,0.0,1160.5777587890625,1.0,282.1402587890625,283.95367431640625,291.08319091796875,292.7714538574219,293.1499938964844,293.1499938964844,282.45001220703125,36212.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744420051574707,1.0,0.0,0.0,3.4872500896453857,3.4872725009918213,8.114457159535959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.783203125,0.0,1361.049072265625,1895.4371337890625,0.0,1977.374755859375,0.8691871762275696,1.0,0.0,3.0,1.0,0.0
12055860,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2345275878906,0.956212043762207,0.3947971165180206,0.3555351793766022,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347106933594,0.9932538270950316,0.4479361176490783,0.4235638380050659,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.23394775390625,0.8607056140899658,0.2942546606063843,0.2062431722879409,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2334899902344,0.8133038878440857,0.2454665601253509,0.2335523962974548,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2323913574219,0.7326803803443909,0.17826908826828,0.8078793883323669,285.234375,284.95001220703125,295.8775939941406,288.1271667480469,295.877197265625,297.2382507324219,285.2380065917969,1.0,0.4550739526748657,1.0,1.0,0.0,1.0,-2.4330501556396484,2.4330453872680664,4.757128863275284e-06,1.8778473138809204,0.8686597943305969,0.8686597943305969,0.0,89.82691955566406,90.0,26166.4296875,0.0,1194.693115234375,1.0,282.4393615722656,284.2243957519531,291.1001281738281,292.765380859375,293.1499938964844,293.1499938964844,282.45001220703125,35801.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362974286079407,1.0,0.0,0.0,3.493558883666992,3.493581295013428,8.143843501784431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4650.3447265625,0.0,1364.56494140625,1895.4371337890625,0.0,1908.125244140625,0.870278000831604,1.0,0.0,3.0,1.0,0.0
12055920,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362976074219,0.9560399651527404,0.3948216140270233,0.3555657565593719,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2364807128906,0.9931686520576476,0.448043555021286,0.4236718714237213,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357788085937,0.8606269955635071,0.2943413257598877,0.2063077390193939,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2353515625,0.8132140040397644,0.2455226629972458,0.2336100488901138,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2343139648437,0.732600748538971,0.1783076971769333,0.8080711364746094,285.23614501953125,284.95001220703125,295.8780822753906,288.1272277832031,295.8776550292969,297.2388000488281,285.23956298828125,1.0,0.4552028775215149,1.0,1.0,0.0,1.0,-2.433593988418579,2.433589458465576,4.75925071441452e-06,1.878265738487244,0.8687821626663208,0.8687821626663208,0.0,89.90415954589844,93.0,26171.86328125,0.0,1195.649169921875,1.0,282.4402770996094,284.22589111328125,291.102783203125,292.7701110839844,293.1499938964844,293.1499938964844,282.75,35794.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7364243268966675,1.0,0.0,0.0,3.493870496749878,3.493892908096313,8.145296988004702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.47412109375,0.0,1364.836181640625,1895.4371337890625,0.0,1909.2000732421875,0.8703405857086182,1.0,0.0,3.0,1.0,0.0
12055980,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4867248535156,0.9496541023254396,0.3962548971176147,0.3568581044673919,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4869079589844,0.9900559186935424,0.4525794684886932,0.4279532134532928,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4862365722656,0.8578925132751465,0.2980130016803741,0.2088804841041565,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48583984375,0.8099781274795532,0.2479257732629776,0.235916405916214,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4848937988281,0.7297729849815369,0.179982453584671,0.8157994747161865,285.4866027832031,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.2627258300781,285.48974609375,1.0,0.46031454205513,1.0,1.0,0.0,1.0,-2.455434799194336,2.455430030822754,4.8448027882841416e-06,1.8950388431549072,0.8779309391975403,0.8779309391975403,0.0,92.89517974853516,96.0,25833.662109375,0.0,1233.90771484375,1.0,282.7404479980469,284.4923095703125,291.1151123046875,292.7636413574219,293.1499938964844,293.1499938964844,283.04998779296875,35386.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7302371859550476,1.0,0.0,0.0,3.515848159790039,3.5158705711364746,8.248092058238399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.63232421875,0.0,1384.5567626953125,1895.4371337890625,0.0,1857.0560302734373,0.8749228119850159,1.0,0.0,3.0,1.0,0.0
12056040,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4867248535156,0.9496541023254396,0.3962548971176147,0.3568581044673919,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4869079589844,0.9900559186935424,0.4525794684886932,0.4279532134532928,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4862365722656,0.8578925132751465,0.2980130016803741,0.2088804841041565,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48583984375,0.8099781274795532,0.2479257732629776,0.235916405916214,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4848937988281,0.7297729849815369,0.179982453584671,0.8157994747161865,285.4866027832031,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.2627258300781,285.48974609375,1.0,0.46031454205513,1.0,1.0,0.0,1.0,-2.455434799194336,2.455430030822754,4.8448027882841416e-06,1.8950388431549072,0.8779309391975403,0.8779309391975403,0.0,92.89517974853516,96.0,25833.662109375,0.0,1233.90771484375,1.0,282.7404479980469,284.4923095703125,291.1151123046875,292.7636413574219,293.1499938964844,293.1499938964844,283.04998779296875,35386.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7302371859550476,1.0,0.0,0.0,3.515848159790039,3.5158705711364746,8.248092058238399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.63232421875,0.0,1384.5567626953125,1895.4371337890625,0.0,1857.0560302734373,0.8749228119850159,1.0,0.0,3.0,1.0,0.0
12056100,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611328125,0.9466127157211304,0.3970518708229065,0.3575438559055328,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.66192626953125,0.9886040091514589,0.4549184739589691,0.4301374852657318,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6589660644531,0.8567062616348267,0.299924373626709,0.2102062255144119,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6571350097656,0.8085048794746399,0.2491832226514816,0.2371114045381546,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65289306640625,0.728514552116394,0.1808674186468124,0.8198484778404236,285.6605834960937,284.95001220703125,295.9052429199219,288.1319885253906,295.90484619140625,297.27423095703125,285.6747436523437,1.0,0.4629156291484833,1.0,1.0,0.0,1.0,-2.466775417327881,2.46677041053772,4.889569936494809e-06,1.9037669897079468,0.884336531162262,0.884336531162262,0.0,94.39379119873048,96.0,25408.111328125,0.0,1253.7908935546875,1.0,282.9951477050781,284.691650390625,291.089111328125,292.66387939453125,293.1499938964844,293.1499938964844,283.04998779296875,35179.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246529459953308,1.0,0.0,0.0,3.532001495361328,3.532024383544922,8.324057603203983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4533.37158203125,0.0,1399.868408203125,1895.4371337890625,0.0,1810.4736328125,0.8784104585647583,1.0,0.0,3.0,1.0,0.0
12056160,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73345947265625,0.94392991065979,0.3979827165603637,0.358413964509964,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7336120605469,0.9873731732368468,0.4573688209056854,0.4324743151664734,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7330322265625,0.8558018803596497,0.3019386231899261,0.2116295099258422,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.8072742819786072,0.2505191564559936,0.2384021580219268,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7318115234375,0.7274760007858276,0.1818177998065948,0.8242504596710205,285.7333679199219,284.95001220703125,295.91424560546875,288.1337280273437,295.9138488769531,297.28643798828125,285.7362060546875,1.0,0.465647280216217,1.0,1.0,0.0,1.0,-2.479176521301269,2.4791715145111084,4.9387799663236365e-06,1.9133179187774656,0.8903484344482422,0.8903484344482422,0.0,95.89010620117188,99.0,25513.875,0.0,1275.1240234375,1.0,283.0408020019531,284.7536926269531,291.12213134765625,292.7524719238281,293.1499938964844,293.1499938964844,283.1499938964844,35006.625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724709689617157,1.0,0.0,0.0,3.552093744277954,3.552116632461548,8.419032155870809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4518.5166015625,0.0,1419.71337890625,1895.4371337890625,0.0,1810.944580078125,0.8807213306427002,1.0,0.0,3.0,1.0,0.0
12056220,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8332824707031,0.9381552934646606,0.3992294073104858,0.3597784042358398,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8333435058594,0.9846680164337158,0.4617854356765747,0.4368510842323303,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8330993652344,0.8537994027137756,0.3056276142597198,0.2143345177173614,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8329467773437,0.8046116828918457,0.2529263198375702,0.2408408671617508,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83258056640625,0.7252650260925293,0.1835125982761383,0.8325720429420471,285.833251953125,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.3038330078125,285.8345031738281,1.0,0.470824658870697,1.0,1.0,0.0,1.0,-2.502255439758301,2.5022501945495605,5.031188720749924e-06,1.9311727285385127,0.9029411673545836,0.9029411673545836,0.0,98.8945770263672,102.0,25563.283203125,0.0,1316.279052734375,1.0,283.1468200683594,284.8534240722656,291.16766357421875,292.827392578125,293.1499938964844,293.1499938964844,283.04998779296875,34437.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304328680038452,1.0,0.0,0.0,3.577299833297729,3.5773227214813232,8.538939937352552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4691.3173828125,0.0,1442.318603515625,1895.4371337890625,0.0,1858.697021484375,0.8895673751831055,1.0,0.0,3.0,1.0,0.0
12056280,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8332824707031,0.9381552934646606,0.3992294073104858,0.3597784042358398,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8333435058594,0.9846680164337158,0.4617854356765747,0.4368510842323303,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8330993652344,0.8537994027137756,0.3056276142597198,0.2143345177173614,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8329467773437,0.8046116828918457,0.2529263198375702,0.2408408671617508,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83258056640625,0.7252650260925293,0.1835125982761383,0.8325720429420471,285.833251953125,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.3038330078125,285.8345031738281,1.0,0.470824658870697,1.0,1.0,0.0,1.0,-2.502255439758301,2.5022501945495605,5.031188720749924e-06,1.9311727285385127,0.9029411673545836,0.9029411673545836,0.0,98.8945770263672,102.0,25563.283203125,0.0,1316.279052734375,1.0,283.1468200683594,284.8534240722656,291.16766357421875,292.827392578125,293.1499938964844,293.1499938964844,283.04998779296875,34437.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304328680038452,1.0,0.0,0.0,3.577299833297729,3.5773227214813232,8.538939937352552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4691.3173828125,0.0,1442.318603515625,1895.4371337890625,0.0,1858.697021484375,0.8895673751831055,1.0,0.0,3.0,1.0,0.0
12056340,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7621765136719,0.9310300946235656,0.3992084264755249,0.3601692020893097,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7621459960937,0.9810439348220824,0.4651198983192444,0.4403690099716186,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7622985839844,0.8509308099746704,0.3085086643695831,0.2165729254484176,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7624206542969,0.8010830879211426,0.2546620965003967,0.2427614480257034,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626647949219,0.7222782969474792,0.184639036655426,0.838847279548645,285.76220703125,284.95001220703125,295.95001220703125,288.1412048339844,295.9496154785156,297.30877685546875,285.7614440917969,1.0,0.4751827418804168,1.0,1.0,0.0,1.0,-2.519495248794556,2.5194900035858154,5.100929229229223e-06,1.9445817470550537,0.9132165908813475,0.9132165908813475,0.0,101.91168975830078,105.0,25993.154296875,0.0,1350.7918701171875,1.0,283.0527038574219,284.764404296875,291.2145080566406,292.9370422363281,293.1499938964844,293.1499938964844,282.75,34674.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474277019500732,1.0,0.0,0.0,3.633090496063232,3.633114099502564,8.807359677120985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.529296875,0.0,1504.5653076171875,1895.4371337890625,0.0,2003.2388916015625,0.9005509614944458,1.0,0.0,3.0,1.0,0.0
12056400,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7621765136719,0.9310300946235656,0.3992084264755249,0.3601692020893097,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7621459960937,0.9810439348220824,0.4651198983192444,0.4403690099716186,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7622985839844,0.8509308099746704,0.3085086643695831,0.2165729254484176,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7624206542969,0.8010830879211426,0.2546620965003967,0.2427614480257034,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626647949219,0.7222782969474792,0.184639036655426,0.838847279548645,285.76220703125,284.95001220703125,295.95001220703125,288.1412048339844,295.9496154785156,297.30877685546875,285.7614440917969,1.0,0.4751827418804168,1.0,1.0,0.0,1.0,-2.519495248794556,2.5194900035858154,5.100929229229223e-06,1.9445817470550537,0.9132165908813475,0.9132165908813475,0.0,101.91168975830078,105.0,25993.154296875,0.0,1350.7918701171875,1.0,283.0527038574219,284.764404296875,291.2145080566406,292.9370422363281,293.1499938964844,293.1499938964844,282.75,34674.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474277019500732,1.0,0.0,0.0,3.633090496063232,3.633114099502564,8.807359677120985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.529296875,0.0,1504.5653076171875,1895.4371337890625,0.0,2003.2388916015625,0.9005509614944458,1.0,0.0,3.0,1.0,0.0
12056460,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487365722656,0.9282254576683044,0.4016209840774536,0.3620160222053528,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5486755371094,0.980805277824402,0.4712632298469543,0.445701003074646,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54888916015625,0.8522303700447083,0.3145970106124878,0.2204141616821289,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.549072265625,0.8024231195449829,0.2599380910396576,0.2471063584089279,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494689941406,0.7244006395339966,0.1896290928125381,0.8577510714530945,285.5487670898437,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.3388366699219,285.54791259765625,1.0,0.4828695058822632,1.0,1.0,0.0,1.0,-2.56064510345459,2.5606398582458496,5.2685736591229215e-06,1.976189374923706,0.9194207787513732,0.9194207787513732,0.0,104.84979248046876,108.0,27012.435546875,0.0,1416.3511962890625,1.0,282.758056640625,284.5182800292969,291.24920654296875,293.0637512207031,293.1499938964844,293.1499938964844,282.45001220703125,34939.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723299264907837,1.0,0.0,0.0,3.673374891281128,3.673398971557617,9.003757668324397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.6298828125,0.0,1551.34130859375,1895.4371337890625,0.0,2221.55615234375,0.9097561836242676,1.0,0.0,3.0,1.0,0.0
12056520,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487365722656,0.9282254576683044,0.4016209840774536,0.3620160222053528,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5486755371094,0.980805277824402,0.4712632298469543,0.445701003074646,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54888916015625,0.8522303700447083,0.3145970106124878,0.2204141616821289,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.549072265625,0.8024231195449829,0.2599380910396576,0.2471063584089279,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494689941406,0.7244006395339966,0.1896290928125381,0.8577510714530945,285.5487670898437,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.3388366699219,285.54791259765625,1.0,0.4828695058822632,1.0,1.0,0.0,1.0,-2.56064510345459,2.5606398582458496,5.2685736591229215e-06,1.976189374923706,0.9194207787513732,0.9194207787513732,0.0,104.84979248046876,108.0,27012.435546875,0.0,1416.3511962890625,1.0,282.758056640625,284.5182800292969,291.24920654296875,293.0637512207031,293.1499938964844,293.1499938964844,282.45001220703125,34939.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723299264907837,1.0,0.0,0.0,3.673374891281128,3.673398971557617,9.003757668324397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.6298828125,0.0,1551.34130859375,1895.4371337890625,0.0,2221.55615234375,0.9097561836242676,1.0,0.0,3.0,1.0,0.0
12056580,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3287353515625,0.9224862456321716,0.401058942079544,0.3620971739292145,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32861328125,0.9785064458847046,0.4745493531227112,0.4494121670722961,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3289489746094,0.8513033390045166,0.3180508613586426,0.2232507914304733,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32916259765625,0.8015183806419373,0.262704849243164,0.2503044009208679,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3296813964844,0.7245509624481201,0.1922588050365448,0.8723013997077942,285.3287658691406,284.95001220703125,295.9853820800781,288.1556091308594,295.9850158691406,297.3392944335937,285.3272705078125,1.0,0.4886512458324432,1.0,1.0,0.0,1.0,-2.589954376220703,2.589949131011963,5.390625119616743e-06,1.9991856813430784,0.9226595163345336,0.9226595163345336,0.0,107.88497924804688,111.0,27955.224609375,0.0,1468.3505859375,1.0,282.4580383300781,284.2655944824219,291.2425537109375,293.1250305175781,293.1499938964844,293.1499938964844,282.1499938964844,35229.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933931946754456,1.0,0.0,0.0,3.7028653621673584,3.7028896808624254,9.148905064648716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.3525390625,0.0,1586.9326171875,1895.4371337890625,0.0,2411.18115234375,0.9165660738945008,1.0,0.0,3.0,1.0,0.0
12056640,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3287353515625,0.9224862456321716,0.401058942079544,0.3620971739292145,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32861328125,0.9785064458847046,0.4745493531227112,0.4494121670722961,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3289489746094,0.8513033390045166,0.3180508613586426,0.2232507914304733,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32916259765625,0.8015183806419373,0.262704849243164,0.2503044009208679,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3296813964844,0.7245509624481201,0.1922588050365448,0.8723013997077942,285.3287658691406,284.95001220703125,295.9853820800781,288.1556091308594,295.9850158691406,297.3392944335937,285.3272705078125,1.0,0.4886512458324432,1.0,1.0,0.0,1.0,-2.589954376220703,2.589949131011963,5.390625119616743e-06,1.9991856813430784,0.9226595163345336,0.9226595163345336,0.0,107.88497924804688,111.0,27955.224609375,0.0,1468.3505859375,1.0,282.4580383300781,284.2655944824219,291.2425537109375,293.1250305175781,293.1499938964844,293.1499938964844,282.1499938964844,35229.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933931946754456,1.0,0.0,0.0,3.7028653621673584,3.7028896808624254,9.148905064648716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.3525390625,0.0,1586.9326171875,1895.4371337890625,0.0,2411.18115234375,0.9165660738945008,1.0,0.0,3.0,1.0,0.0
12056700,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.15972900390625,0.9186235070228576,0.4002769589424133,0.3616173565387726,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1588439941406,0.9764949083328248,0.4756147265434265,0.4506560266017914,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612548828125,0.8499143123626709,0.3192485272884369,0.2242472767829895,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.7999962568283081,0.2635213732719421,0.2513001561164856,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664733886719,0.7235232591629028,0.1929792761802673,0.8766273856163025,285.15997314453125,284.95001220703125,295.99420166015625,288.1611328125,295.9938049316406,297.3343811035156,285.1479797363281,1.0,0.4907624423503876,1.0,1.0,0.0,1.0,-2.598470449447632,2.5984649658203125,5.426396455732174e-06,2.005889892578125,0.9224371314048768,0.9224371314048768,0.0,109.4040298461914,111.0,28648.130859375,0.0,1486.4813232421875,1.0,282.1997375488281,284.0640563964844,291.2648010253906,293.2427062988281,293.1499938964844,293.1499938964844,282.1499938964844,35394.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045819401741028,1.0,0.0,0.0,3.713568925857544,3.713593482971192,9.201873467645784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4918.302734375,0.0,1600.4398193359375,1895.4371337890625,0.0,2513.390380859375,0.9190407395362854,1.0,0.0,3.0,1.0,0.0
12056760,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.099853515625,0.914219081401825,0.3992323577404022,0.3607869744300842,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997314453125,0.9739524722099304,0.4763702154159546,0.451509416103363,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000671386719,0.8480187058448792,0.3201755881309509,0.2249933332204818,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.7978947758674622,0.2640462517738342,0.2519547045230865,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1008605957031,0.7218931317329407,0.1933859586715698,0.8792964816093445,285.0998840332031,284.95001220703125,296.0029602050781,288.1673583984375,296.0025939941406,297.32672119140625,285.09820556640625,1.0,0.4924142956733703,1.0,1.0,0.0,1.0,-2.603393077850342,2.6033875942230225,5.447207058750792e-06,2.0098042488098145,0.9227763414382936,0.9227763414382936,0.0,110.9224624633789,114.0,28753.216796875,0.0,1499.8524169921875,1.0,282.1576538085937,284.0076599121094,291.2290954589844,293.1617126464844,293.1499938964844,293.1499938964844,281.8500061035156,35536.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089529871940613,1.0,0.0,0.0,3.720975637435913,3.72100043296814,9.238617053597408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.267578125,0.0,1610.03759765625,1895.4371337890625,0.0,2553.554931640625,0.920834183692932,1.0,0.0,3.0,1.0,0.0
12056820,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.9052737951278688,0.3967668414115906,0.3588141798973083,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.9681424498558044,0.4773560762405395,0.4527183473110199,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.8436882495880127,0.3215868175029754,0.2261633574962616,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.7929376363754272,0.2645749747753143,0.2527311742305755,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7176793217658997,0.1936003118753433,0.8816872835159302,284.8684387207031,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.3085021972656,284.8666687011719,1.0,0.495005339384079,1.0,1.0,0.0,1.0,-2.6076934337615967,2.6076879501342773,5.46559704162064e-06,2.01331090927124,0.9197826981544496,0.9197826981544496,0.0,113.94664001464844,117.0,29459.125,0.0,1519.1168212890625,1.0,281.85760498046875,283.74969482421875,291.22369384765625,293.197509765625,293.1499938964844,293.1499938964844,281.54998779296875,35853.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203993439674377,1.0,0.0,0.0,3.727322578430176,3.7273473739624015,9.270160603591648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5206.0224609375,0.0,1619.7879638671875,1895.4371337890625,0.0,2659.26953125,0.9224686622619628,1.0,0.0,3.0,1.0,0.0
12056880,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.9052737951278688,0.3967668414115906,0.3588141798973083,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.9681424498558044,0.4773560762405395,0.4527183473110199,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.8436882495880127,0.3215868175029754,0.2261633574962616,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.7929376363754272,0.2645749747753143,0.2527311742305755,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7176793217658997,0.1936003118753433,0.8816872835159302,284.8684387207031,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.3085021972656,284.8666687011719,1.0,0.495005339384079,1.0,1.0,0.0,1.0,-2.6076934337615967,2.6076879501342773,5.46559704162064e-06,2.01331090927124,0.9197826981544496,0.9197826981544496,0.0,113.94664001464844,117.0,29459.125,0.0,1519.1168212890625,1.0,281.85760498046875,283.74969482421875,291.22369384765625,293.197509765625,293.1499938964844,293.1499938964844,281.54998779296875,35853.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203993439674377,1.0,0.0,0.0,3.727322578430176,3.7273473739624015,9.270160603591648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5206.0224609375,0.0,1619.7879638671875,1895.4371337890625,0.0,2659.26953125,0.9224686622619628,1.0,0.0,3.0,1.0,0.0
12056940,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7015380859375,0.9004670977592468,0.3952606916427612,0.3576078414916992,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.70086669921875,0.9646114110946656,0.4777060151100158,0.4532032310962677,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7025146484375,0.8411229252815247,0.3222184181213379,0.2267027497291565,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7036437988281,0.789924681186676,0.2646718919277191,0.2529606819152832,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061767578125,0.7149409651756287,0.1934818923473358,0.8818378448486328,284.7016296386719,284.95001220703125,296.0302124023437,288.1910705566406,296.02984619140625,297.2976379394531,284.693359375,1.0,0.4961784780025482,1.0,1.0,0.0,1.0,-2.607933759689331,2.607928276062012,5.466789389174664e-06,2.013587713241577,0.9163554310798644,0.9163554310798644,0.0,115.6342544555664,117.0,30228.556640625,0.0,1526.944580078125,1.0,281.5893859863281,283.5433654785156,291.2546081542969,293.3123474121094,293.1499938964844,293.1499938964844,281.54998779296875,36044.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286182284355164,1.0,0.0,0.0,3.725877046585083,3.7259016036987305,9.262971047974132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.32861328125,0.0,1619.5745849609375,1895.4371337890625,0.0,2735.58642578125,0.9222424030303956,1.0,0.0,3.0,1.0,0.0
12057000,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6631164550781,0.8965973258018494,0.394047349691391,0.356535404920578,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6629943847656,0.9616430401802064,0.4779134690761566,0.4534382820129394,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66326904296875,0.8389991521835327,0.3226667046546936,0.2270440608263015,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6634826660156,0.7874199151992798,0.2646798193454742,0.2530282735824585,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6639099121094,0.712576687335968,0.1933031976222992,0.8813928365707397,284.6631164550781,284.95001220703125,296.0378723144531,288.1988830566406,296.0375061035156,297.28887939453125,284.66168212890625,1.0,0.4969494342803955,1.0,1.0,0.0,1.0,-2.6068851947784424,2.606879711151123,5.462526132760104e-06,2.012843132019043,0.9142399430274964,0.9142399430274964,0.0,116.96002197265624,120.0,30292.95703125,0.0,1531.404296875,1.0,281.5576477050781,283.5054931640625,291.2323608398437,293.2510070800781,293.1499938964844,293.1499938964844,281.25,36159.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300394415855408,1.0,0.0,0.0,3.722186803817749,3.722211599349976,9.24463222418126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.390625,0.0,1616.1910400390625,1895.4371337890625,0.0,2748.812744140625,0.9215229153633118,1.0,0.0,3.0,1.0,0.0
12057060,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666442871094,0.8880652785301208,0.3912263214588165,0.3541600108146667,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4665222167969,0.9548434615135192,0.4782349467277527,0.4539189040660858,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.466796875,0.8343319892883301,0.3236004710197449,0.22780841588974,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.46697998046875,0.781804084777832,0.2645679712295532,0.2530929148197174,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4674072265625,0.706936776638031,0.1927332580089569,0.8796965479850769,284.4666442871094,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.2696838378906,284.4654235839844,1.0,0.4985741972923279,1.0,1.0,0.0,1.0,-2.603568315505981,2.603562831878662,5.448951924336143e-06,2.010439157485962,0.906167209148407,0.906167209148407,0.0,119.96704864501952,123.0,31134.0078125,0.0,1540.220947265625,1.0,281.2576904296875,283.26806640625,291.2517395019531,293.31951904296875,293.1499938964844,293.1499938964844,280.95001220703125,36467.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839801549911499,1.0,0.0,0.0,3.705693244934082,3.7057178020477295,9.162884566649154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5361.287109375,0.0,1599.5654296875,1895.4371337890625,0.0,2839.86083984375,0.918033242225647,1.0,0.0,3.0,1.0,0.0
12057120,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666442871094,0.8880652785301208,0.3912263214588165,0.3541600108146667,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4665222167969,0.9548434615135192,0.4782349467277527,0.4539189040660858,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.466796875,0.8343319892883301,0.3236004710197449,0.22780841588974,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.46697998046875,0.781804084777832,0.2645679712295532,0.2530929148197174,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4674072265625,0.706936776638031,0.1927332580089569,0.8796965479850769,284.4666442871094,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.2696838378906,284.4654235839844,1.0,0.4985741972923279,1.0,1.0,0.0,1.0,-2.603568315505981,2.603562831878662,5.448951924336143e-06,2.010439157485962,0.906167209148407,0.906167209148407,0.0,119.96704864501952,123.0,31134.0078125,0.0,1540.220947265625,1.0,281.2576904296875,283.26806640625,291.2517395019531,293.31951904296875,293.1499938964844,293.1499938964844,280.95001220703125,36467.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839801549911499,1.0,0.0,0.0,3.705693244934082,3.7057178020477295,9.162884566649154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5361.287109375,0.0,1599.5654296875,1895.4371337890625,0.0,2839.86083984375,0.918033242225647,1.0,0.0,3.0,1.0,0.0
12057180,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2774658203125,0.8797128796577454,0.3883008360862732,0.3516888320446014,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2773742675781,0.947856068611145,0.4783457219600677,0.4541959464550018,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2775573730469,0.8297532796859741,0.3244244754314422,0.2284909188747406,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2777099609375,0.776224672794342,0.2643008530139923,0.2530000805854797,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.278076171875,0.70107501745224,0.1919848173856735,0.8771182894706726,284.2774658203125,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.251220703125,284.2764892578125,1.0,0.499982476234436,1.0,1.0,0.0,1.0,-2.598543882369995,2.598538398742676,5.428275017038686e-06,2.00672459602356,0.8956165909767151,0.8956165909767151,0.0,122.97160339355467,126.0,32007.26953125,0.0,1546.66357421875,1.0,280.9578857421875,283.0401306152344,291.27447509765625,293.39373779296875,293.1499938964844,293.1499938964844,281.25,36786.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497899174690247,1.0,0.0,0.0,3.6772947311401367,3.677319288253784,9.022983817885688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.474609375,0.0,1569.6790771484375,1895.4371337890625,0.0,2933.30322265625,0.911895513534546,1.0,0.0,3.0,1.0,0.0
12057240,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2774658203125,0.8797128796577454,0.3883008360862732,0.3516888320446014,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2773742675781,0.947856068611145,0.4783457219600677,0.4541959464550018,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2775573730469,0.8297532796859741,0.3244244754314422,0.2284909188747406,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2777099609375,0.776224672794342,0.2643008530139923,0.2530000805854797,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.278076171875,0.70107501745224,0.1919848173856735,0.8771182894706726,284.2774658203125,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.251220703125,284.2764892578125,1.0,0.499982476234436,1.0,1.0,0.0,1.0,-2.598543882369995,2.598538398742676,5.428275017038686e-06,2.00672459602356,0.8956165909767151,0.8956165909767151,0.0,122.97160339355467,126.0,32007.26953125,0.0,1546.66357421875,1.0,280.9578857421875,283.0401306152344,291.27447509765625,293.39373779296875,293.1499938964844,293.1499938964844,281.25,36786.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497899174690247,1.0,0.0,0.0,3.6772947311401367,3.677319288253784,9.022983817885688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.474609375,0.0,1569.6790771484375,1895.4371337890625,0.0,2933.30322265625,0.911895513534546,1.0,0.0,3.0,1.0,0.0
12057300,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4139709472656,0.8759127855300903,0.3874732851982116,0.3506580889225006,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4150085449219,0.94459068775177,0.4788932502269745,0.4544711709022522,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.41290283203125,0.8277192115783691,0.3252541124820709,0.2289294153451919,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4113464355469,0.7736718654632568,0.2644474804401397,0.2530238628387451,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4080810546875,0.6983237266540527,0.1918105632066726,0.8760015964508057,284.4139099121094,284.95001220703125,296.0810546875,288.25128173828125,296.0806884765625,297.2470703125,284.42510986328125,1.0,0.5008442997932434,1.0,1.0,0.0,1.0,-2.596843719482422,2.5968382358551025,5.4212005125009455e-06,2.0054244995117188,0.893329918384552,0.893329918384552,0.0,124.46615600585938,126.0,31199.6640625,0.0,1550.9560546875,1.0,281.2017822265625,283.2183532714844,291.19000244140625,293.1681823730469,293.1499938964844,293.1499938964844,281.25,36764.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387112617492676,1.0,0.0,0.0,3.662478446960449,3.6625027656555176,8.950420351538924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4982.212890625,0.0,1552.836181640625,1895.4371337890625,0.0,2829.6767578125,0.908632516860962,1.0,0.0,3.0,1.0,0.0
12057360,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4762878417969,0.8730471730232239,0.3872723281383514,0.3503114581108093,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4765319824219,0.9421747326850892,0.4800052046775818,0.4553541243076324,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4760437011719,0.826389491558075,0.3265528678894043,0.2297390699386596,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4756774902344,0.7718033790588379,0.2649580836296081,0.2534150183200836,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4748840332031,0.6962361335754395,0.1919382959604263,0.8762452602386475,284.4762878417969,284.95001220703125,296.08966064453125,288.2632751464844,296.0892944335937,297.24871826171875,284.4790344238281,1.0,0.5022161602973938,1.0,1.0,0.0,1.0,-2.599217653274536,2.599212169647217,5.431157205748605e-06,2.007277727127075,0.890844464302063,0.890844464302063,0.0,125.95121002197266,129.0,31169.193359375,0.0,1560.7939453125,1.0,281.24224853515625,283.27899169921875,291.19024658203125,293.1877136230469,293.1499938964844,293.1499938964844,281.54998779296875,36712.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302567005157471,1.0,0.0,0.0,3.6497652530670166,3.649789571762085,8.888391676009633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.15966796875,0.0,1538.2391357421875,1895.4371337890625,0.0,2750.83544921875,0.9057300090789796,1.0,0.0,3.0,1.0,0.0
