time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12057420,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7045593261719,0.8687955737113953,0.3878092467784881,0.3506156504154205,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.704833984375,0.9388391971588136,0.4831797778606415,0.4581421911716461,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.70428466796875,0.8249510526657104,0.3299602568149566,0.2319976836442947,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.703857421875,0.769341230392456,0.2666683495044708,0.2549121975898742,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7030029296875,0.6934139728546143,0.1928206086158752,0.8797329664230347,284.7045288085937,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.26092529296875,284.7076110839844,1.0,0.5058872103691101,1.0,1.0,0.0,1.0,-2.611628770828247,2.611623287200928,5.483406312123407e-06,2.0169894695281982,0.8893913626670837,0.8893913626670837,0.0,128.92483520507812,132.0,30495.783203125,0.0,1591.1680908203125,1.0,281.54168701171875,283.5447082519531,291.20196533203125,293.13189697265625,293.1499938964844,293.1499938964844,281.8500061035156,36494.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088051080703735,1.0,0.0,0.0,3.630441904067993,3.6304659843444815,8.794522727839649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4710.08154296875,0.0,1515.1962890625,1895.4371337890625,0.0,2552.193603515625,0.9012749791145324,1.0,0.0,3.0,1.0,0.0
12057480,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7045593261719,0.8687955737113953,0.3878092467784881,0.3506156504154205,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.704833984375,0.9388391971588136,0.4831797778606415,0.4581421911716461,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.70428466796875,0.8249510526657104,0.3299602568149566,0.2319976836442947,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.703857421875,0.769341230392456,0.2666683495044708,0.2549121975898742,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7030029296875,0.6934139728546143,0.1928206086158752,0.8797329664230347,284.7045288085937,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.26092529296875,284.7076110839844,1.0,0.5058872103691101,1.0,1.0,0.0,1.0,-2.611628770828247,2.611623287200928,5.483406312123407e-06,2.0169894695281982,0.8893913626670837,0.8893913626670837,0.0,128.92483520507812,132.0,30495.783203125,0.0,1591.1680908203125,1.0,281.54168701171875,283.5447082519531,291.20196533203125,293.13189697265625,293.1499938964844,293.1499938964844,281.8500061035156,36494.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088051080703735,1.0,0.0,0.0,3.630441904067993,3.6304659843444815,8.794522727839649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4710.08154296875,0.0,1515.1962890625,1895.4371337890625,0.0,2552.193603515625,0.9012749791145324,1.0,0.0,3.0,1.0,0.0
12057540,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.8657349944114685,0.3890413045883178,0.3516707122325897,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9367852210998536,0.4871013760566711,0.4617635011672973,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.8245481848716736,0.3340367376804352,0.2347973883152008,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.7680061459541321,0.2689816057682037,0.2570586800575256,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.6918632984161377,0.1942903697490692,0.8861605525016785,284.93438720703125,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.279296875,284.9374694824219,1.0,0.510383129119873,1.0,1.0,0.0,1.0,-2.6309101581573486,2.6309046745300293,5.565064839174738e-06,2.0320725440979004,0.8910168409347534,0.8910168409347534,0.0,131.90792846679688,135.0,29893.849609375,0.0,1631.5379638671875,1.0,281.8415832519531,283.8097229003906,291.248779296875,293.1351623535156,293.1499938964844,293.1499938964844,282.1499938964844,36208.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921956777572632,1.0,0.0,0.0,3.6217620372772217,3.621785879135132,8.752520557209209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4674.0,0.0,1503.5230712890625,1895.4371337890625,0.0,2400.29736328125,0.8991413712501526,1.0,0.0,3.0,1.0,0.0
12057600,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.8657349944114685,0.3890413045883178,0.3516707122325897,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9367852210998536,0.4871013760566711,0.4617635011672973,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.8245481848716736,0.3340367376804352,0.2347973883152008,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.7680061459541321,0.2689816057682037,0.2570586800575256,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.6918632984161377,0.1942903697490692,0.8861605525016785,284.93438720703125,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.279296875,284.9374694824219,1.0,0.510383129119873,1.0,1.0,0.0,1.0,-2.6309101581573486,2.6309046745300293,5.565064839174738e-06,2.0320725440979004,0.8910168409347534,0.8910168409347534,0.0,131.90792846679688,135.0,29893.849609375,0.0,1631.5379638671875,1.0,281.8415832519531,283.8097229003906,291.248779296875,293.1351623535156,293.1499938964844,293.1499938964844,282.1499938964844,36208.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921956777572632,1.0,0.0,0.0,3.6217620372772217,3.621785879135132,8.752520557209209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4674.0,0.0,1503.5230712890625,1895.4371337890625,0.0,2400.29736328125,0.8991413712501526,1.0,0.0,3.0,1.0,0.0
12057660,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1751403808594,0.863396406173706,0.3907391726970672,0.3531590402126312,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1754150390625,0.935511350631714,0.4914991855621338,0.4658611714839935,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1748962402344,0.8247787356376648,0.3385704755783081,0.2379309684038162,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1744689941406,0.7673659920692444,0.2716946899890899,0.2596075236797333,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1736145019531,0.6911226511001587,0.19615538418293,0.894487202167511,285.1751403808594,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.300537109375,285.1781921386719,1.0,0.5153892040252686,1.0,1.0,0.0,1.0,-2.6544530391693115,2.654447317123413,5.665541721100453e-06,2.050466299057007,0.8959245085716248,0.8959245085716248,0.0,134.89698791503906,138.0,29423.720703125,0.0,1678.59716796875,1.0,282.1415100097656,284.076904296875,291.2986755371094,293.15509033203125,293.1499938964844,293.1499938964844,282.45001220703125,35878.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801386713981628,1.0,0.0,0.0,3.625293016433716,3.625316619873047,8.769594046498241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.67138671875,0.0,1504.949462890625,1895.4371337890625,0.0,2291.38525390625,0.8997016549110413,1.0,0.0,3.0,1.0,0.0
12057720,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1751403808594,0.863396406173706,0.3907391726970672,0.3531590402126312,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1754150390625,0.935511350631714,0.4914991855621338,0.4658611714839935,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1748962402344,0.8247787356376648,0.3385704755783081,0.2379309684038162,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1744689941406,0.7673659920692444,0.2716946899890899,0.2596075236797333,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1736145019531,0.6911226511001587,0.19615538418293,0.894487202167511,285.1751403808594,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.300537109375,285.1781921386719,1.0,0.5153892040252686,1.0,1.0,0.0,1.0,-2.6544530391693115,2.654447317123413,5.665541721100453e-06,2.050466299057007,0.8959245085716248,0.8959245085716248,0.0,134.89698791503906,138.0,29423.720703125,0.0,1678.59716796875,1.0,282.1415100097656,284.076904296875,291.2986755371094,293.15509033203125,293.1499938964844,293.1499938964844,282.45001220703125,35878.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801386713981628,1.0,0.0,0.0,3.625293016433716,3.625316619873047,8.769594046498241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.67138671875,0.0,1504.949462890625,1895.4371337890625,0.0,2291.38525390625,0.8997016549110413,1.0,0.0,3.0,1.0,0.0
12057780,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4278564453125,0.8616968989372253,0.3928993046283722,0.3550615310668945,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4281311035156,0.934906005859375,0.4963388741016388,0.4703779816627502,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4276428222656,0.8255510330200195,0.3435347080230713,0.241365760564804,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42724609375,0.7672964334487915,0.2747578918933868,0.2624923884868622,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4263916015625,0.6910306811332703,0.1983506679534912,0.9043343663215636,285.4278564453125,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3238830566406,285.4307556152344,1.0,0.520824670791626,1.0,1.0,0.0,1.0,-2.681591272354126,2.6815853118896484,5.782410426036222e-06,2.07163667678833,0.9043377041816713,0.9043377041816713,0.0,137.88803100585938,141.0,29087.93359375,0.0,1731.694091796875,1.0,282.4416198730469,284.3464050292969,291.3456115722656,293.1820983886719,293.1499938964844,293.1499938964844,282.1499938964844,35526.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716333270072937,1.0,0.0,0.0,3.642024517059326,3.642048358917236,8.850728363540838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5148.14892578125,0.0,1520.7762451171875,1895.4371337890625,0.0,2215.356201171875,0.9031975865364076,1.0,0.0,3.0,1.0,0.0
12057840,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4278564453125,0.8616968989372253,0.3928993046283722,0.3550615310668945,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4281311035156,0.934906005859375,0.4963388741016388,0.4703779816627502,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4276428222656,0.8255510330200195,0.3435347080230713,0.241365760564804,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42724609375,0.7672964334487915,0.2747578918933868,0.2624923884868622,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4263916015625,0.6910306811332703,0.1983506679534912,0.9043343663215636,285.4278564453125,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3238830566406,285.4307556152344,1.0,0.520824670791626,1.0,1.0,0.0,1.0,-2.681591272354126,2.6815853118896484,5.782410426036222e-06,2.07163667678833,0.9043377041816713,0.9043377041816713,0.0,137.88803100585938,141.0,29087.93359375,0.0,1731.694091796875,1.0,282.4416198730469,284.3464050292969,291.3456115722656,293.1820983886719,293.1499938964844,293.1499938964844,282.1499938964844,35526.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716333270072937,1.0,0.0,0.0,3.642024517059326,3.642048358917236,8.850728363540838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5148.14892578125,0.0,1520.7762451171875,1895.4371337890625,0.0,2215.356201171875,0.9031975865364076,1.0,0.0,3.0,1.0,0.0
12057900,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2857666015625,0.86073237657547,0.39332115650177,0.3558672666549682,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28466796875,0.9345043897628784,0.4982084035873413,0.4725222289562225,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2865295410156,0.825865626335144,0.3455958366394043,0.2430329620838165,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2881164550781,0.7672179341316223,0.2759993970394134,0.2639009058475494,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29132080078125,0.6909690499305725,0.1992464810609817,0.9092376828193665,285.28570556640625,284.95001220703125,296.1660461425781,288.38739013671875,296.1656799316406,297.3293762207031,285.2752685546875,1.0,0.523413360118866,1.0,1.0,0.0,1.0,-2.694731473922729,2.694725751876831,5.839626737724757e-06,2.081982374191284,0.9052371382713318,0.9052371382713318,0.0,139.39292907714844,141.0,29818.53125,0.0,1758.0029296875,1.0,282.1986694335937,284.1702575683594,291.4689636230469,293.4507751464844,293.1499938964844,293.1499938964844,282.1499938964844,35553.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854380011558533,1.0,0.0,0.0,3.6509039402008057,3.650927782058716,8.893937888387882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.884765625,0.0,1530.8345947265625,1895.4371337890625,0.0,2339.099365234375,0.9051361680030824,1.0,0.0,3.0,1.0,0.0
12057960,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2322692871094,0.8589058518409729,0.3930345177650451,0.3559020757675171,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.23211669921875,0.9332282543182372,0.4994162917137146,0.4739531874656677,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2323608398437,0.8255017399787903,0.347135066986084,0.2442829608917236,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2325744628906,0.7664991021156311,0.276825487613678,0.2648903131484985,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2330322265625,0.6902650594711304,0.1997967660427093,0.9125965237617492,285.23223876953125,284.95001220703125,296.1744384765625,288.4025573730469,296.1741027832031,297.3276672363281,285.23095703125,1.0,0.525416910648346,1.0,1.0,0.0,1.0,-2.703228235244751,2.703222274780273,5.876909654034535e-06,2.0887370109558105,0.9065306186676024,0.9065306186676024,0.0,140.90957641601562,144.0,29962.01171875,0.0,1777.638916015625,1.0,282.1576843261719,284.118408203125,291.4964599609375,293.4671325683594,293.1499938964844,293.1499938964844,281.8500061035156,35604.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960599064826965,1.0,0.0,0.0,3.657667636871338,3.657691717147827,8.926922987484431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5282.31005859375,0.0,1538.75390625,1895.4371337890625,0.0,2435.457763671875,0.9067145586013794,1.0,0.0,3.0,1.0,0.0
12058020,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.8541075587272644,0.3915583491325378,0.3549331128597259,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.9293270111083984,0.5008297562599182,0.4756809175014496,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.8237420916557312,0.3494443893432617,0.246133804321289,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.7639853954315186,0.2777623236179352,0.2660962641239166,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.687642514705658,0.2002254873514175,0.91600501537323,285.0382385253906,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.3155212402344,285.0371398925781,1.0,0.5284118056297302,1.0,1.0,0.0,1.0,-2.711918592453003,2.7119126319885254,5.915305337111931e-06,2.095711708068848,0.9060829281806946,0.9060829281806946,0.0,143.93826293945312,147.0,30958.75390625,0.0,1804.66796875,1.0,281.858154296875,283.8789978027344,291.53253173828125,293.58935546875,293.1499938964844,293.1499938964844,281.54998779296875,35783.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201099634170532,1.0,0.0,0.0,3.666322946548462,3.666347026824951,8.969220743892947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.6748046875,0.0,1549.7801513671875,1895.4371337890625,0.0,2656.587890625,0.9087671041488647,1.0,0.0,3.0,1.0,0.0
12058080,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.8541075587272644,0.3915583491325378,0.3549331128597259,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.9293270111083984,0.5008297562599182,0.4756809175014496,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.8237420916557312,0.3494443893432617,0.246133804321289,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.7639853954315186,0.2777623236179352,0.2660962641239166,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.687642514705658,0.2002254873514175,0.91600501537323,285.0382385253906,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.3155212402344,285.0371398925781,1.0,0.5284118056297302,1.0,1.0,0.0,1.0,-2.711918592453003,2.7119126319885254,5.915305337111931e-06,2.095711708068848,0.9060829281806946,0.9060829281806946,0.0,143.93826293945312,147.0,30958.75390625,0.0,1804.66796875,1.0,281.858154296875,283.8789978027344,291.53253173828125,293.58935546875,293.1499938964844,293.1499938964844,281.54998779296875,35783.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201099634170532,1.0,0.0,0.0,3.666322946548462,3.666347026824951,8.969220743892947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.6748046875,0.0,1549.7801513671875,1895.4371337890625,0.0,2656.587890625,0.9087671041488647,1.0,0.0,3.0,1.0,0.0
12058140,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8507131934165955,0.3902819752693176,0.3539908528327942,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9263567328453064,0.5013123154640198,0.4763571619987488,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.8222559094429016,0.3506072163581848,0.2470808923244476,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.7619643211364746,0.2780323624610901,0.2665327191352844,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.685440182685852,0.2001671344041824,0.9165845513343812,284.8713684082031,284.95001220703125,296.20184326171875,288.4533386230469,296.2015075683594,297.304931640625,284.8657531738281,1.0,0.5298900604248047,1.0,1.0,0.0,1.0,-2.713961839675904,2.713956117630005,5.924473953200504e-06,2.097409725189209,0.9038996696472168,0.9038996696472168,0.0,145.86968994140625,147.0,31848.580078125,0.0,1816.68701171875,1.0,281.58038330078125,283.66705322265625,291.5606689453125,293.707275390625,293.1499938964844,293.1499938964844,281.54998779296875,35945.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347364068031311,1.0,0.0,0.0,3.6675190925598153,3.667543172836304,8.975073910733045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.04541015625,0.0,1552.3389892578125,1895.4371337890625,0.0,2792.579345703125,0.9091180562973022,1.0,0.0,3.0,1.0,0.0
12058200,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.8486728668212891,0.3895165920257568,0.3533229231834411,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84686279296875,0.9245132207870485,0.501502513885498,0.4765751659870147,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470764160156,0.8212839961051941,0.351204514503479,0.247522085905075,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.7606852054595947,0.2781112492084503,0.2666607499122619,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476867675781,0.6840264201164246,0.2000534385442733,0.9163777828216552,284.84698486328125,284.95001220703125,296.2078552246094,288.46466064453125,296.2074890136719,297.29852294921875,284.8457946777344,1.0,0.5305745005607605,1.0,1.0,0.0,1.0,-2.713857889175415,2.713851928710937,5.924116976530058e-06,2.0973753929138184,0.9031241536140442,0.9031241536140442,0.0,146.95553588867188,135.0,31917.767578125,0.0,1821.552734375,1.0,281.5580749511719,283.6412048339844,291.5377502441406,293.6579284667969,293.1499938964844,293.1499938964844,281.25,36009.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378710150718689,1.0,0.0,0.0,3.666672706604004,3.666696786880493,8.970932299234846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.51025390625,0.0,1551.8701171875,1895.4371337890625,0.0,2821.83056640625,0.9089952111244202,1.0,0.0,3.0,1.0,0.0
12058260,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.658935546875,0.8642759919166565,0.3872495591640472,0.350896418094635,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6587829589844,0.9469728469848632,0.5017836689949036,0.4764554798603058,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65899658203125,0.8382502198219299,0.3527162075042724,0.2482644617557525,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6591796875,0.7764570713043213,0.2781542837619781,0.2662986218929291,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6595764160156,0.6983317732810974,0.1995573490858078,0.9122621417045592,284.6589050292969,284.95001220703125,296.2244567871094,288.49627685546875,296.2240905761719,297.2806396484375,284.6577453613281,1.0,0.5216493010520935,1.0,1.0,0.0,1.0,-2.706317186355591,2.7063112258911133,5.89157389185857e-06,2.091705560684204,0.8976760506629944,0.8976760506629944,0.0,135.13633728027344,123.0,32892.015625,0.0,1755.61328125,1.0,281.2581481933594,283.4099426269531,291.548583984375,293.7250061035156,293.1499938964844,293.1499938964844,281.54998779296875,36267.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511213660240173,1.0,0.0,0.0,3.657461166381836,3.657485246658325,8.925914585233841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.42822265625,0.0,1543.489013671875,1895.4371337890625,0.0,2945.77490234375,0.9071089625358582,1.0,0.0,3.0,1.0,0.0
12058320,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.658935546875,0.8642759919166565,0.3872495591640472,0.350896418094635,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6587829589844,0.9469728469848632,0.5017836689949036,0.4764554798603058,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65899658203125,0.8382502198219299,0.3527162075042724,0.2482644617557525,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6591796875,0.7764570713043213,0.2781542837619781,0.2662986218929291,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6595764160156,0.6983317732810974,0.1995573490858078,0.9122621417045592,284.6589050292969,284.95001220703125,296.2244567871094,288.49627685546875,296.2240905761719,297.2806396484375,284.6577453613281,1.0,0.5216493010520935,1.0,1.0,0.0,1.0,-2.706317186355591,2.7063112258911133,5.89157389185857e-06,2.091705560684204,0.8976760506629944,0.8976760506629944,0.0,135.13633728027344,123.0,32892.015625,0.0,1755.61328125,1.0,281.2581481933594,283.4099426269531,291.548583984375,293.7250061035156,293.1499938964844,293.1499938964844,281.54998779296875,36267.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511213660240173,1.0,0.0,0.0,3.657461166381836,3.657485246658325,8.925914585233841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.42822265625,0.0,1543.489013671875,1895.4371337890625,0.0,2945.77490234375,0.9071089625358582,1.0,0.0,3.0,1.0,0.0
12058380,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845458984375,0.8849414587020874,0.3868334591388702,0.3495253622531891,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.972173810005188,0.5036050081253052,0.4771803915500641,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.859851598739624,0.3555720150470733,0.2495776563882827,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450012207031,0.796460747718811,0.2791223227977752,0.2664189338684082,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443298339844,0.7157086133956909,0.1997571587562561,0.9097155332565308,284.8454895019531,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.2799072265625,284.8477783203125,1.0,0.5131186842918396,1.0,1.0,0.0,1.0,-2.7041900157928467,2.704184293746948,5.882063305762131e-06,2.0899412631988525,0.8977498412132263,0.8977498412132263,0.0,123.1594009399414,111.0,31998.7734375,0.0,1697.2420654296875,1.0,281.5421447753906,283.6334228515625,291.46246337890625,293.513427734375,293.1499938964844,293.1499938964844,281.8500061035156,36164.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330641984939575,1.0,0.0,0.0,3.650421142578125,3.6504452228546143,8.891586844583799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.84912109375,0.0,1534.8675537109375,1895.4371337890625,0.0,2776.98828125,0.905497133731842,1.0,0.0,3.0,1.0,0.0
12058440,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845458984375,0.8849414587020874,0.3868334591388702,0.3495253622531891,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.972173810005188,0.5036050081253052,0.4771803915500641,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.859851598739624,0.3555720150470733,0.2495776563882827,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450012207031,0.796460747718811,0.2791223227977752,0.2664189338684082,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443298339844,0.7157086133956909,0.1997571587562561,0.9097155332565308,284.8454895019531,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.2799072265625,284.8477783203125,1.0,0.5131186842918396,1.0,1.0,0.0,1.0,-2.7041900157928467,2.704184293746948,5.882063305762131e-06,2.0899412631988525,0.8977498412132263,0.8977498412132263,0.0,123.1594009399414,111.0,31998.7734375,0.0,1697.2420654296875,1.0,281.5421447753906,283.6334228515625,291.46246337890625,293.513427734375,293.1499938964844,293.1499938964844,281.8500061035156,36164.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330641984939575,1.0,0.0,0.0,3.650421142578125,3.6504452228546143,8.891586844583799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.84912109375,0.0,1534.8675537109375,1895.4371337890625,0.0,2776.98828125,0.905497133731842,1.0,0.0,3.0,1.0,0.0
12058500,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8979892730712891,0.3872547447681427,0.3494752049446106,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9853722453117372,0.5051259994506836,0.4781631529331207,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8734409809112549,0.3575194776058197,0.250624805688858,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8086665272712708,0.2800251841545105,0.2668889462947845,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7255277633666992,0.2002194076776504,0.9100663661956788,285.0007629394531,284.95001220703125,296.24920654296875,288.5437927246094,296.2488708496094,297.2856140136719,285.0116271972656,1.0,0.5095903873443604,1.0,1.0,0.0,1.0,-2.7075507640838623,2.7075448036193848,5.896612037759041e-06,2.092500686645508,0.8995835781097412,0.8995835781097412,0.0,117.14927673339844,111.0,31289.75,0.0,1674.4349365234375,1.0,281.7987670898437,283.82745361328125,291.4326171875,293.3751220703125,293.1499938964844,293.1499938964844,281.8500061035156,36048.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195280432701111,1.0,0.0,0.0,3.649719715118408,3.6497437953948975,8.888169986676075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5008.22900390625,0.0,1533.220703125,1895.4371337890625,0.0,2651.197265625,0.9053030610084534,1.0,0.0,3.0,1.0,0.0
12058560,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.9136953353881836,0.3879627287387848,0.3497999608516693,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.9983708262443542,0.5069480538368225,0.4795030951499939,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.8892871141433716,0.3597267866134643,0.2519160509109497,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8218227624893188,0.2811551988124847,0.2676275372505188,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.7366456985473633,0.2008935660123825,0.9115342497825624,285.0634460449219,284.95001220703125,296.2574462890625,288.5595397949219,296.2571105957031,297.29425048828125,285.06597900390625,1.0,0.5063943266868591,1.0,1.0,0.0,1.0,-2.713721513748169,2.7137157917022705,5.923494882154046e-06,2.097257137298584,0.9010176658630372,0.9010176658630372,0.0,111.13758087158205,99.0,31304.619140625,0.0,1655.6624755859375,1.0,281.8417358398437,283.8866271972656,291.47564697265625,293.4567565917969,293.1499938964844,293.1499938964844,281.54998779296875,35942.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81207674741745,1.0,0.0,0.0,3.6517605781555176,3.651784658432007,8.898112469069019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.45458984375,0.0,1534.6971435546875,1895.4371337890625,0.0,2582.3310546875,0.9056532382965088,1.0,0.0,3.0,1.0,0.0
12058620,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.9463704824447632,0.387568324804306,0.3495978116989136,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.9990000128746032,0.512921929359436,0.4404698312282562,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.921981155872345,0.3628766536712646,0.2541005313396454,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8469773530960083,0.282528817653656,0.268806904554367,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.7591234445571899,0.2016250938177108,0.9138621091842652,284.8730163574219,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.31329345703125,284.87030029296875,1.0,0.49246546626091,1.0,1.0,0.0,1.0,-2.673501968383789,2.6734960079193115,5.750538548454642e-06,2.066810846328736,0.898521900177002,0.898521900177002,0.0,99.27223205566406,87.0,31927.849609375,0.0,1543.79443359375,1.0,281.5577697753906,283.6523742675781,291.63201904296875,293.7263488769531,293.1499938964844,293.1499938964844,281.8500061035156,36074.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254378437995911,1.0,0.0,0.0,3.650035381317138,3.650059461593628,8.889707032722072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4913.29833984375,0.0,1533.7685546875,1895.4371337890625,0.0,2706.0185546875,0.905324161052704,1.0,0.0,3.0,1.0,0.0
12058680,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.9463704824447632,0.387568324804306,0.3495978116989136,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.9990000128746032,0.512921929359436,0.4404698312282562,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.921981155872345,0.3628766536712646,0.2541005313396454,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8469773530960083,0.282528817653656,0.268806904554367,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.7591234445571899,0.2016250938177108,0.9138621091842652,284.8730163574219,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.31329345703125,284.87030029296875,1.0,0.49246546626091,1.0,1.0,0.0,1.0,-2.673501968383789,2.6734960079193115,5.750538548454642e-06,2.066810846328736,0.898521900177002,0.898521900177002,0.0,99.27223205566406,87.0,31927.849609375,0.0,1543.79443359375,1.0,281.5577697753906,283.6523742675781,291.63201904296875,293.7263488769531,293.1499938964844,293.1499938964844,281.8500061035156,36074.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254378437995911,1.0,0.0,0.0,3.650035381317138,3.650059461593628,8.889707032722072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4913.29833984375,0.0,1533.7685546875,1895.4371337890625,0.0,2706.0185546875,0.905324161052704,1.0,0.0,3.0,1.0,0.0
12058740,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.981272280216217,0.3876635730266571,0.3489685356616974,297.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.9990000128746032,0.525294840335846,0.3948685526847839,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.9632301330566406,0.3663820028305053,0.2560461759567261,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8790780901908875,0.2840377390384674,0.2696622312068939,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.7880074381828308,0.2025118619203567,0.915225386619568,285.02593994140625,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.3682556152344,285.0260925292969,1.0,0.4773251712322235,1.0,1.0,0.0,1.0,-2.6229517459869385,2.622946262359619,5.534857791644754e-06,2.027596235275269,0.9007841348648072,0.9007841348648072,0.0,87.30564880371094,107.0,30652.677734375,0.0,1420.864990234375,1.0,281.8421630859375,283.8472595214844,291.570068359375,293.54791259765625,293.1499938964844,293.1499938964844,281.54998779296875,35942.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113817572593689,1.0,0.0,0.0,3.651362895965576,3.6513867378234863,8.896174108485866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5344.99072265625,0.0,1534.2576904296875,1895.4371337890625,0.0,2575.92333984375,0.905554175376892,1.0,0.0,3.0,1.0,0.0
12058800,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.981272280216217,0.3876635730266571,0.3489685356616974,297.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.9990000128746032,0.525294840335846,0.3948685526847839,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.9632301330566406,0.3663820028305053,0.2560461759567261,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8790780901908875,0.2840377390384674,0.2696622312068939,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.7880074381828308,0.2025118619203567,0.915225386619568,285.02593994140625,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.3682556152344,285.0260925292969,1.0,0.4773251712322235,1.0,1.0,0.0,1.0,-2.6229517459869385,2.622946262359619,5.534857791644754e-06,2.027596235275269,0.9007841348648072,0.9007841348648072,0.0,87.30564880371094,107.0,30652.677734375,0.0,1420.864990234375,1.0,281.8421630859375,283.8472595214844,291.570068359375,293.54791259765625,293.1499938964844,293.1499938964844,281.54998779296875,35942.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113817572593689,1.0,0.0,0.0,3.651362895965576,3.6513867378234863,8.896174108485866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5344.99072265625,0.0,1534.2576904296875,1895.4371337890625,0.0,2575.92333984375,0.905554175376892,1.0,0.0,3.0,1.0,0.0
12058860,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9277600049972534,0.3873753249645233,0.3495502471923828,297.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.9990000128746032,0.5300849676132202,0.4637718200683594,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9105917811393738,0.3697406649589538,0.2589634358882904,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.8362032771110535,0.2855202853679657,0.2717949450016022,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.7490025162696838,0.2035411745309829,0.9231445789337158,284.9147644042969,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.3793640136719,284.9172058105469,1.0,0.5064689517021179,1.0,1.0,0.0,1.0,-2.7218985557556152,2.7218925952911377,5.957130269962363e-06,2.1025781631469727,0.8992435932159424,0.8992435932159424,0.0,106.56180572509766,125.0,32533.3515625,0.0,1646.378662109375,1.0,281.5578308105469,283.6869201660156,291.6976623535156,293.80584716796875,293.1499938964844,293.1499938964844,281.8500061035156,36036.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239847421646118,1.0,0.0,0.0,3.650254487991333,3.650278329849243,8.8907734152599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4959.5048828125,0.0,1533.7261962890625,1895.4371337890625,0.0,2692.524169921875,0.905360460281372,1.0,0.0,3.0,1.0,0.0
12058920,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9277600049972534,0.3873753249645233,0.3495502471923828,297.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.9990000128746032,0.5300849676132202,0.4637718200683594,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9105917811393738,0.3697406649589538,0.2589634358882904,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.8362032771110535,0.2855202853679657,0.2717949450016022,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.7490025162696838,0.2035411745309829,0.9231445789337158,284.9147644042969,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.3793640136719,284.9172058105469,1.0,0.5064689517021179,1.0,1.0,0.0,1.0,-2.7218985557556152,2.7218925952911377,5.957130269962363e-06,2.1025781631469727,0.8992435932159424,0.8992435932159424,0.0,106.56180572509766,125.0,32533.3515625,0.0,1646.378662109375,1.0,281.5578308105469,283.6869201660156,291.6976623535156,293.80584716796875,293.1499938964844,293.1499938964844,281.8500061035156,36036.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239847421646118,1.0,0.0,0.0,3.650254487991333,3.650278329849243,8.8907734152599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4959.5048828125,0.0,1533.7261962890625,1895.4371337890625,0.0,2692.524169921875,0.905360460281372,1.0,0.0,3.0,1.0,0.0
12058980,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1496887207031,0.8881962895393372,0.3879273235797882,0.3502894639968872,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1499938964844,0.9878591895103456,0.5256155729293823,0.4993509352207184,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1496276855469,0.8763816356658936,0.3736571669578552,0.2619533836841583,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492614746094,0.8063847422599792,0.2872298061847687,0.2738790214061737,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485290527344,0.7227022051811218,0.2044658213853836,0.930038571357727,285.1497497558594,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.3363037109375,285.1520690917969,1.0,0.5250774025917053,1.0,1.0,0.0,1.0,-2.780004978179932,2.779998779296875,6.2164681366994046e-06,2.148517370223999,0.9037692546844482,0.9037692546844482,0.0,124.6532974243164,143.0,32223.501953125,0.0,1818.18212890625,1.0,281.8421630859375,283.9449157714844,291.6649169921875,293.7149658203125,293.1499938964844,293.1499938964844,281.54998779296875,35811.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169179558753967,1.0,0.0,0.0,3.6562612056732178,3.656285047531128,8.9200585762228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5469.8447265625,0.0,1538.7303466796875,1895.4371337890625,0.0,2627.0400390625,0.9065701365470886,1.0,0.0,3.0,1.0,0.0
12059040,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1496887207031,0.8881962895393372,0.3879273235797882,0.3502894639968872,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1499938964844,0.9878591895103456,0.5256155729293823,0.4993509352207184,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1496276855469,0.8763816356658936,0.3736571669578552,0.2619533836841583,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492614746094,0.8063847422599792,0.2872298061847687,0.2738790214061737,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485290527344,0.7227022051811218,0.2044658213853836,0.930038571357727,285.1497497558594,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.3363037109375,285.1520690917969,1.0,0.5250774025917053,1.0,1.0,0.0,1.0,-2.780004978179932,2.779998779296875,6.2164681366994046e-06,2.148517370223999,0.9037692546844482,0.9037692546844482,0.0,124.6532974243164,143.0,32223.501953125,0.0,1818.18212890625,1.0,281.8421630859375,283.9449157714844,291.6649169921875,293.7149658203125,293.1499938964844,293.1499938964844,281.54998779296875,35811.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169179558753967,1.0,0.0,0.0,3.6562612056732178,3.656285047531128,8.9200585762228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5469.8447265625,0.0,1538.7303466796875,1895.4371337890625,0.0,2627.0400390625,0.9065701365470886,1.0,0.0,3.0,1.0,0.0
12059100,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8717618584632874,0.3878901302814483,0.3508597314357757,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9705939292907716,0.5244212746620178,0.4981227219104767,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.8617062568664551,0.3753897547721863,0.2635674476623535,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.7920404076576233,0.2879313230514526,0.2750261425971985,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.7104587554931641,0.2047669142484665,0.93355131149292,285.032470703125,284.95001220703125,296.3306884765625,288.6947326660156,296.33038330078125,297.3221435546875,285.0245666503906,1.0,0.531987190246582,1.0,1.0,0.0,1.0,-2.7867565155029297,2.786750316619873,6.246733391890302e-06,2.1537511348724365,0.9032106399536132,0.9032106399536132,0.0,133.69627380371094,143.0,33199.296875,0.0,1871.5709228515625,1.0,281.5985107421875,283.783935546875,291.7637023925781,293.9573669433594,293.1499938964844,293.1499938964844,281.54998779296875,35856.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281553387641907,1.0,0.0,0.0,3.6592535972595215,3.6592776775360094,8.934665629567462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.978515625,0.0,1542.4140625,1895.4371337890625,0.0,2731.280517578125,0.9072151184082032,1.0,0.0,3.0,1.0,0.0
12059160,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8570961356163025,0.3873484432697296,0.3508748412132263,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.953313171863556,0.5237478613853455,0.4975631237030029,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8488235473632812,0.3767374157905578,0.2648621201515198,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7791240811347961,0.2883390188217163,0.2758701145648956,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.6984295845031738,0.2048321664333343,0.9359373450279236,284.9931335449219,284.95001220703125,296.3387451171875,288.7085266113281,296.33843994140625,297.309814453125,284.992431640625,1.0,0.5383511185646057,1.0,1.0,0.0,1.0,-2.791543245315552,2.791537046432495,6.268272045417689e-06,2.1574783325195312,0.9030592441558838,0.9030592441558838,0.0,142.7238006591797,146.0,33405.66796875,0.0,1922.027587890625,1.0,281.5578308105469,283.7412414550781,291.78369140625,293.9659118652344,293.1499938964844,293.1499938964844,281.25,35912.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364999890327454,1.0,0.0,0.0,3.6602838039398193,3.6603078842163086,8.939696840570832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.5029296875,0.0,1543.9830322265625,1895.4371337890625,0.0,2809.03271484375,0.9075108766555786,1.0,0.0,3.0,1.0,0.0
12059220,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143615722656,0.8513023257255554,0.3855900168418884,0.3496128618717193,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.814208984375,0.9467868208885192,0.5230399370193481,0.4968687295913696,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143615722656,0.8458742499351501,0.3788642287254333,0.2665569484233856,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.7751107811927795,0.2886386811733246,0.2764357626438141,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81494140625,0.6941284537315369,0.2045314013957977,0.9358168840408324,284.8143310546875,284.95001220703125,296.3548278808594,288.735107421875,296.3545227050781,297.2885131835937,284.81329345703125,1.0,0.5397258400917053,1.0,1.0,0.0,1.0,-2.791774272918701,2.7917680740356445,6.269479854381643e-06,2.1577353477478027,0.8997657895088196,0.8997657895088196,0.0,145.93301391601562,149.0,34540.51953125,0.0,1937.66259765625,1.0,281.2581481933594,283.5179138183594,291.82086181640625,294.0948486328125,293.1499938964844,293.1499938964844,280.95001220703125,36102.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574924468994141,1.0,0.0,0.0,3.657114982604981,3.6571390628814697,8.924225198825297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.830078125,0.0,1541.8699951171875,1895.4371337890625,0.0,3005.48974609375,0.9069249629974364,1.0,0.0,3.0,1.0,0.0
