time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12059280,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143615722656,0.8513023257255554,0.3855900168418884,0.3496128618717193,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.814208984375,0.9467868208885192,0.5230399370193481,0.4968687295913696,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143615722656,0.8458742499351501,0.3788642287254333,0.2665569484233856,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.7751107811927795,0.2886386811733246,0.2764357626438141,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81494140625,0.6941284537315369,0.2045314013957977,0.9358168840408324,284.8143310546875,284.95001220703125,296.3548278808594,288.735107421875,296.3545227050781,297.2885131835937,284.81329345703125,1.0,0.5397258400917053,1.0,1.0,0.0,1.0,-2.791774272918701,2.7917680740356445,6.269479854381643e-06,2.1577353477478027,0.8997657895088196,0.8997657895088196,0.0,145.93301391601562,149.0,34540.51953125,0.0,1937.66259765625,1.0,281.2581481933594,283.5179138183594,291.82086181640625,294.0948486328125,293.1499938964844,293.1499938964844,280.95001220703125,36102.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574924468994141,1.0,0.0,0.0,3.657114982604981,3.6571390628814697,8.924225198825297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.830078125,0.0,1541.8699951171875,1895.4371337890625,0.0,3005.48974609375,0.9069249629974364,1.0,0.0,3.0,1.0,0.0
12059340,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.64849853515625,0.847122848033905,0.3840141594409942,0.3484043776988983,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64794921875,0.9423813223838806,0.5226193070411682,0.4966049492359161,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6485290527344,0.8437071442604065,0.3801158666610718,0.2675676345825195,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6492004394531,0.772124707698822,0.2885700464248657,0.2765537798404693,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6504211425781,0.6908734440803528,0.2040723115205764,0.934550940990448,284.6483459472656,284.95001220703125,296.3663635253906,288.7532958984375,296.3660583496094,297.27398681640625,284.6446533203125,1.0,0.5408461689949036,1.0,1.0,0.0,1.0,-2.7898426055908203,2.789836406707764,6.260793725232361e-06,2.156236171722412,0.8954014182090759,0.8954014182090759,0.0,148.12081909179688,149.0,35570.19921875,0.0,1945.0020751953125,1.0,280.972900390625,283.3101806640625,291.8462219238281,294.20965576171875,293.1499938964844,293.1499938964844,280.95001220703125,36291.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720973134040833,1.0,0.0,0.0,3.6493189334869385,3.649343013763428,8.886217415238207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.521484375,0.0,1534.5899658203125,1895.4371337890625,0.0,3142.48388671875,0.9052916765213012,1.0,0.0,3.0,1.0,0.0
12059400,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6343078613281,0.8454442024230957,0.3833966851234436,0.3478524088859558,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6341552734375,0.9406203031539916,0.5224739909172058,0.4964632093906402,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6343078613281,0.8428078293800354,0.3805901706218719,0.2679058909416199,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.634521484375,0.7709004282951355,0.288513571023941,0.2765305638313293,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6348571777344,0.6895338892936707,0.2038632333278656,0.9337843060493468,284.63427734375,284.95001220703125,296.370849609375,288.7601318359375,296.3705139160156,297.2686462402344,284.6332702636719,1.0,0.5412094593048096,1.0,1.0,0.0,1.0,-2.788466215133667,2.7884600162506104,6.254583695408655e-06,2.15515685081482,0.8940557837486267,0.8940557837486267,0.0,148.9661865234375,137.0,35613.859375,0.0,1946.833740234375,1.0,280.958251953125,283.2956237792969,291.82867431640625,294.1735534667969,293.1499938964844,293.1499938964844,281.25,36339.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87420254945755,1.0,0.0,0.0,3.6451940536499023,3.645218133926392,8.866140319696569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5212.46435546875,0.0,1530.361572265625,1895.4371337890625,0.0,3162.228515625,0.9044188261032104,1.0,0.0,3.0,1.0,0.0
12059460,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8169860839844,0.8620086908340454,0.382910281419754,0.3464455306529999,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172607421875,0.9627684950828552,0.5236044526100159,0.496511697769165,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8169860839844,0.8618916869163513,0.3836326897144317,0.269347071647644,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166198730469,0.7877237796783447,0.2892388105392456,0.2764351963996887,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81597900390625,0.7043825387954712,0.2038327604532241,0.930263102054596,284.8170471191406,284.95001220703125,296.38677978515625,288.78338623046875,296.386474609375,297.2669677734375,284.819091796875,1.0,0.5326473712921143,1.0,1.0,0.0,1.0,-2.784210443496704,2.7842040061950684,6.2351932683668565e-06,2.151723146438598,0.8937313556671143,0.8937313556671143,0.0,137.13291931152344,125.0,34656.59375,0.0,1883.90576171875,1.0,281.2420959472656,283.5165710449219,291.7341613769531,293.9524230957031,293.1499938964844,293.1499938964844,281.54998779296875,36225.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596050143241882,1.0,0.0,0.0,3.6359033584594727,3.635927438735962,8.821003234515956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5095.11376953125,0.0,1519.220703125,1895.4371337890625,0.0,3025.300537109375,0.902294933795929,1.0,0.0,3.0,1.0,0.0
12059520,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8169860839844,0.8620086908340454,0.382910281419754,0.3464455306529999,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172607421875,0.9627684950828552,0.5236044526100159,0.496511697769165,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8169860839844,0.8618916869163513,0.3836326897144317,0.269347071647644,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166198730469,0.7877237796783447,0.2892388105392456,0.2764351963996887,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81597900390625,0.7043825387954712,0.2038327604532241,0.930263102054596,284.8170471191406,284.95001220703125,296.38677978515625,288.78338623046875,296.386474609375,297.2669677734375,284.819091796875,1.0,0.5326473712921143,1.0,1.0,0.0,1.0,-2.784210443496704,2.7842040061950684,6.2351932683668565e-06,2.151723146438598,0.8937313556671143,0.8937313556671143,0.0,137.13291931152344,125.0,34656.59375,0.0,1883.90576171875,1.0,281.2420959472656,283.5165710449219,291.7341613769531,293.9524230957031,293.1499938964844,293.1499938964844,281.54998779296875,36225.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596050143241882,1.0,0.0,0.0,3.6359033584594727,3.635927438735962,8.821003234515956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5095.11376953125,0.0,1519.220703125,1895.4371337890625,0.0,3025.300537109375,0.902294933795929,1.0,0.0,3.0,1.0,0.0
12059580,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8848888874053955,0.3839108347892761,0.3466249108314514,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.987171471118927,0.5263250470161438,0.498277872800827,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8873831629753113,0.3879803121089935,0.2718243896961212,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8097481727600098,0.2910229861736297,0.2774177193641662,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.7228720188140869,0.2047436833381652,0.93109792470932,285.0224304199219,284.95001220703125,296.4026794433594,288.8046569824219,296.4023742675781,297.2807006835937,285.02471923828125,1.0,0.5258557200431824,1.0,1.0,0.0,1.0,-2.7917022705078125,2.791696071624756,6.268499873840483e-06,2.157377481460572,0.8963574171066284,0.8963574171066284,0.0,125.13384246826172,113.0,33770.32421875,0.0,1838.5517578125,1.0,281.5415954589844,283.7582092285156,291.7303466796875,293.8699951171875,293.1499938964844,293.1499938964844,281.8500061035156,36005.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840770423412323,1.0,0.0,0.0,3.634925127029419,3.634948968887329,8.816256809041079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5024.77490234375,0.0,1516.5045166015625,1895.4371337890625,0.0,2848.913818359375,0.9019320607185364,1.0,0.0,3.0,1.0,0.0
12059640,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8848888874053955,0.3839108347892761,0.3466249108314514,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.987171471118927,0.5263250470161438,0.498277872800827,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8873831629753113,0.3879803121089935,0.2718243896961212,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8097481727600098,0.2910229861736297,0.2774177193641662,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.7228720188140869,0.2047436833381652,0.93109792470932,285.0224304199219,284.95001220703125,296.4026794433594,288.8046569824219,296.4023742675781,297.2807006835937,285.02471923828125,1.0,0.5258557200431824,1.0,1.0,0.0,1.0,-2.7917022705078125,2.791696071624756,6.268499873840483e-06,2.157377481460572,0.8963574171066284,0.8963574171066284,0.0,125.13384246826172,113.0,33770.32421875,0.0,1838.5517578125,1.0,281.5415954589844,283.7582092285156,291.7303466796875,293.8699951171875,293.1499938964844,293.1499938964844,281.8500061035156,36005.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840770423412323,1.0,0.0,0.0,3.634925127029419,3.634948968887329,8.816256809041079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5024.77490234375,0.0,1516.5045166015625,1895.4371337890625,0.0,2848.913818359375,0.9019320607185364,1.0,0.0,3.0,1.0,0.0
12059700,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698913574219,0.8987217545509338,0.3846555948257446,0.3469564616680145,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1713256835937,0.9989272356033324,0.5279774069786072,0.499265968799591,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16998291015625,0.9025938510894777,0.3904057741165161,0.2732523381710052,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1681823730469,0.8219481706619263,0.2921426296234131,0.2781441807746887,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649780273437,0.7331956028938293,0.2054259628057479,0.9326196312904358,285.1703186035156,284.95001220703125,296.4106140136719,288.81451416015625,296.4102783203125,297.28973388671875,285.1802062988281,1.0,0.5226528644561768,1.0,1.0,0.0,1.0,-2.797732353210449,2.7977261543273926,6.295670573308598e-06,2.1620655059814453,0.8992546200752258,0.8992546200752258,0.0,119.13372039794922,113.0,32944.39453125,0.0,1819.2906494140625,1.0,281.79833984375,283.9432983398437,291.71630859375,293.75592041015625,293.1499938964844,293.1499938964844,281.8500061035156,35865.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297612071037292,1.0,0.0,0.0,3.637860059738159,3.637884140014648,8.830500064505031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5179.19970703125,0.0,1518.7005615234375,1895.4371337890625,0.0,2746.22265625,0.9025270938873292,1.0,0.0,3.0,1.0,0.0
12059760,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2177429199219,0.9126740097999572,0.3854729533195495,0.3475092947483063,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.21783447265625,0.9990000128746032,0.5307191610336304,0.4810976088047027,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2177734375,0.9185073971748352,0.3929120600223541,0.2748425602912903,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2176208496094,0.8335085511207581,0.2933282256126404,0.2790491580963135,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.21734619140625,0.743328869342804,0.2061765044927597,0.9349272847175598,285.2177734375,284.95001220703125,296.41851806640625,288.82379150390625,296.4181823730469,297.3037109375,285.21826171875,1.0,0.5164178609848022,1.0,1.0,0.0,1.0,-2.782387971878052,2.782381772994995,6.227835001482163e-06,2.150684595108032,0.9015753269195556,0.9015753269195556,0.0,113.2118911743164,101.0,32756.021484375,0.0,1767.525146484375,1.0,281.8416442871094,283.98846435546875,291.75848388671875,293.8377685546875,293.1499938964844,293.1499938964844,281.54998779296875,35751.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245647549629211,1.0,0.0,0.0,3.643566370010376,3.643590211868286,8.858224305186013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.32763671875,0.0,1524.16455078125,1895.4371337890625,0.0,2697.909423828125,0.9036863446235656,1.0,0.0,3.0,1.0,0.0
12059820,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9454596638679504,0.3852584958076477,0.3474713265895843,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9990000128746032,0.5398588180541992,0.4389160871505737,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.9545546770095824,0.3965234756469726,0.2773718535900116,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8595293164253235,0.2947323620319366,0.2802814841270447,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.766568660736084,0.2070395201444625,0.9378791451454164,285.02117919921875,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.3395080566406,285.0181884765625,1.0,0.5028272867202759,1.0,1.0,0.0,1.0,-2.7396903038024902,2.7396843433380127,6.038233550498262e-06,2.1177148818969727,0.9009934067726136,0.9009934067726136,0.0,101.27332305908205,119.0,33451.20703125,0.0,1647.62158203125,1.0,281.557861328125,283.7531433105469,291.8904113769531,294.0856628417969,293.1499938964844,293.1499938964844,281.25,35870.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395817875862122,1.0,0.0,0.0,3.649343252182007,3.649367332458496,8.886336217983626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.83154296875,0.0,1531.4677734375,1895.4371337890625,0.0,2837.807861328125,0.9050283432006836,1.0,0.0,3.0,1.0,0.0
12059880,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9454596638679504,0.3852584958076477,0.3474713265895843,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9990000128746032,0.5398588180541992,0.4389160871505737,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.9545546770095824,0.3965234756469726,0.2773718535900116,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8595293164253235,0.2947323620319366,0.2802814841270447,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.766568660736084,0.2070395201444625,0.9378791451454164,285.02117919921875,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.3395080566406,285.0181884765625,1.0,0.5028272867202759,1.0,1.0,0.0,1.0,-2.7396903038024902,2.7396843433380127,6.038233550498262e-06,2.1177148818969727,0.9009934067726136,0.9009934067726136,0.0,101.27332305908205,119.0,33451.20703125,0.0,1647.62158203125,1.0,281.557861328125,283.7531433105469,291.8904113769531,294.0856628417969,293.1499938964844,293.1499938964844,281.25,35870.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395817875862122,1.0,0.0,0.0,3.649343252182007,3.649367332458496,8.886336217983626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.83154296875,0.0,1531.4677734375,1895.4371337890625,0.0,2837.807861328125,0.9050283432006836,1.0,0.0,3.0,1.0,0.0
12059940,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9017062187194824,0.3840325474739074,0.3470341265201568,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.9990000128746032,0.542422890663147,0.4968582987785339,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9135298132896424,0.3993644118309021,0.2798347175121307,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8275821208953857,0.2954662144184112,0.2816524803638458,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.7378124594688416,0.2074345052242279,0.9428080320358276,284.8802185058594,284.95001220703125,296.45001220703125,288.85467529296875,296.4496765136719,297.3354187011719,284.8817749023437,1.0,0.5270487070083618,1.0,1.0,0.0,1.0,-2.819214105606079,2.819207668304444,6.390854196069995e-06,2.1778154373168945,0.8987463116645813,0.8987463116645813,0.0,118.63751983642578,122.0,35225.5,0.0,1850.438232421875,1.0,281.2582702636719,283.5658264160156,291.9329528808594,294.23358154296875,293.1499938964844,293.1499938964844,281.54998779296875,36033.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586294651031494,1.0,0.0,0.0,3.648284673690796,3.648308753967285,8.881181656761328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.658203125,0.0,1531.509033203125,1895.4371337890625,0.0,3016.15185546875,0.9049102663993835,1.0,0.0,3.0,1.0,0.0
12060000,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9017062187194824,0.3840325474739074,0.3470341265201568,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.9990000128746032,0.542422890663147,0.4968582987785339,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9135298132896424,0.3993644118309021,0.2798347175121307,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8275821208953857,0.2954662144184112,0.2816524803638458,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.7378124594688416,0.2074345052242279,0.9428080320358276,284.8802185058594,284.95001220703125,296.45001220703125,288.85467529296875,296.4496765136719,297.3354187011719,284.8817749023437,1.0,0.5270487070083618,1.0,1.0,0.0,1.0,-2.819214105606079,2.819207668304444,6.390854196069995e-06,2.1778154373168945,0.8987463116645813,0.8987463116645813,0.0,118.63751983642578,122.0,35225.5,0.0,1850.438232421875,1.0,281.2582702636719,283.5658264160156,291.9329528808594,294.23358154296875,293.1499938964844,293.1499938964844,281.54998779296875,36033.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586294651031494,1.0,0.0,0.0,3.648284673690796,3.648308753967285,8.881181656761328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.658203125,0.0,1531.509033203125,1895.4371337890625,0.0,3016.15185546875,0.9049102663993835,1.0,0.0,3.0,1.0,0.0
12060060,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.8955754041671753,0.3840470910072326,0.3467231094837188,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.9990000128746032,0.5404626727104187,0.5063667893409729,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.9100208282470704,0.4031385779380798,0.2822694480419159,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.8235783576965332,0.2965852916240692,0.2825988233089447,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.7339583039283752,0.207877442240715,0.944730281829834,285.07550048828125,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.3124694824219,285.0776672363281,1.0,0.5303540229797363,1.0,1.0,0.0,1.0,-2.836698293685913,2.8366918563842773,6.471913820860209e-06,2.192021369934082,0.9019980430603028,0.9019980430603028,0.0,121.8777847290039,125.0,34454.3203125,0.0,1893.64013671875,1.0,281.5421447753906,283.7932434082031,291.8436279296875,294.0486755371094,293.1499938964844,293.1499938964844,281.25,35870.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502437472343445,1.0,0.0,0.0,3.6523187160491934,3.652342796325684,8.900832426661509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5686.62255859375,0.0,1534.7818603515625,1895.4371337890625,0.0,2937.553955078125,0.905722200870514,1.0,0.0,3.0,1.0,0.0
12060120,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.8955754041671753,0.3840470910072326,0.3467231094837188,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.9990000128746032,0.5404626727104187,0.5063667893409729,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.9100208282470704,0.4031385779380798,0.2822694480419159,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.8235783576965332,0.2965852916240692,0.2825988233089447,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.7339583039283752,0.207877442240715,0.944730281829834,285.07550048828125,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.3124694824219,285.0776672363281,1.0,0.5303540229797363,1.0,1.0,0.0,1.0,-2.836698293685913,2.8366918563842773,6.471913820860209e-06,2.192021369934082,0.9019980430603028,0.9019980430603028,0.0,121.8777847290039,125.0,34454.3203125,0.0,1893.64013671875,1.0,281.5421447753906,283.7932434082031,291.8436279296875,294.0486755371094,293.1499938964844,293.1499938964844,281.25,35870.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502437472343445,1.0,0.0,0.0,3.6523187160491934,3.652342796325684,8.900832426661509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5686.62255859375,0.0,1534.7818603515625,1895.4371337890625,0.0,2937.553955078125,0.905722200870514,1.0,0.0,3.0,1.0,0.0
12060180,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.8898294568061829,0.3833650946617126,0.3465729355812073,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.9979071021080016,0.5390594005584717,0.511175274848938,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.9069386720657348,0.4063985049724579,0.284829169511795,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.8198566436767578,0.2974086403846741,0.2836797535419464,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.730353832244873,0.2081042379140854,0.9469516277313232,284.9166564941406,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.2939147949219,284.9154663085937,1.0,0.5340089201927185,1.0,1.0,0.0,1.0,-2.8494577407836914,2.849451065063477,6.530525297421264e-06,2.201998233795166,0.9002692699432373,0.9002692699432373,0.0,124.92292785644533,128.0,35610.2265625,0.0,1928.7337646484373,1.0,281.2578125,283.5902404785156,291.92547607421875,294.251953125,293.1499938964844,293.1499938964844,280.95001220703125,35997.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656225800514221,1.0,0.0,0.0,3.653209686279297,3.653233766555786,8.905175832296663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.58349609375,0.0,1536.72509765625,1895.4371337890625,0.0,3081.74609375,0.9059833288192748,1.0,0.0,3.0,1.0,0.0
12060240,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.8898294568061829,0.3833650946617126,0.3465729355812073,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.9979071021080016,0.5390594005584717,0.511175274848938,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.9069386720657348,0.4063985049724579,0.284829169511795,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.8198566436767578,0.2974086403846741,0.2836797535419464,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.730353832244873,0.2081042379140854,0.9469516277313232,284.9166564941406,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.2939147949219,284.9154663085937,1.0,0.5340089201927185,1.0,1.0,0.0,1.0,-2.8494577407836914,2.849451065063477,6.530525297421264e-06,2.201998233795166,0.9002692699432373,0.9002692699432373,0.0,124.92292785644533,128.0,35610.2265625,0.0,1928.7337646484373,1.0,281.2578125,283.5902404785156,291.92547607421875,294.251953125,293.1499938964844,293.1499938964844,280.95001220703125,35997.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656225800514221,1.0,0.0,0.0,3.653209686279297,3.653233766555786,8.905175832296663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.58349609375,0.0,1536.72509765625,1895.4371337890625,0.0,3081.74609375,0.9059833288192748,1.0,0.0,3.0,1.0,0.0
12060300,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.886189877986908,0.3825664222240448,0.3460686802864074,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774963378906,0.9950779676437378,0.538424015045166,0.510620653629303,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.904690146446228,0.4076471924781799,0.2858397960662842,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78033447265625,0.8173927068710327,0.2975184619426727,0.2839489579200744,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7832336425781,0.7280170917510986,0.2079749554395675,0.9470568895339966,284.7784118652344,284.95001220703125,296.4863586425781,288.86785888671875,296.486083984375,297.2839660644531,284.7696533203125,1.0,0.5348088145256042,1.0,1.0,0.0,1.0,-2.8497562408447266,2.849749565124512,6.532100087497383e-06,2.202322006225586,0.8977932333946228,0.8977932333946228,0.0,126.44927215576172,128.0,36546.23828125,0.0,1936.6947021484373,1.0,281.00115966796875,283.41217041015625,291.9643859863281,294.408203125,293.1499938964844,293.1499938964844,280.95001220703125,36112.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773337602615356,1.0,0.0,0.0,3.6508734226226807,3.650897264480591,8.893788958630466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5667.57958984375,0.0,1534.98291015625,1895.4371337890625,0.0,3191.589111328125,0.9055007100105286,1.0,0.0,3.0,1.0,0.0
12060360,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72955322265625,0.8822663426399231,0.3815562427043915,0.3452693223953247,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72930908203125,0.9920944571495056,0.5378099083900452,0.5100534558296204,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7294921875,0.9022367000579834,0.4087083041667938,0.286655068397522,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7297668457031,0.8146752715110779,0.29745614528656,0.2840061783790588,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7302551269531,0.7254533171653748,0.2076987624168396,0.9463531970977784,284.7294616699219,284.95001220703125,296.492919921875,288.86627197265625,296.49267578125,297.2735290527344,284.7280578613281,1.0,0.5355646014213562,1.0,1.0,0.0,1.0,-2.8483188152313232,2.8483123779296875,6.52549624646781e-06,2.2012038230896,0.8957873582839966,0.8957873582839966,0.0,127.96195220947266,131.0,36642.109375,0.0,1941.7255859375,1.0,280.9581298828125,283.363037109375,291.9384765625,294.3489074707031,293.1499938964844,293.1499938964844,281.25,36214.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836796879768372,1.0,0.0,0.0,3.6459569931030273,3.6459810733795166,8.86985219494818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.7705078125,0.0,1530.275390625,1895.4371337890625,0.0,3251.0546875,0.9045037031173706,1.0,0.0,3.0,1.0,0.0
12060420,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8758553862571716,0.3811233639717102,0.3445253372192383,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9870405793190002,0.5384273529052734,0.5101742148399353,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8985885381698608,0.4121356904506683,0.2888159453868866,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8100495934486389,0.2981443405151367,0.2844988405704498,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7210361957550049,0.2077265083789825,0.9460656046867372,284.9030456542969,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.2708740234375,284.9046630859375,1.0,0.5378299951553345,1.0,1.0,0.0,1.0,-2.8504016399383545,2.8503952026367188,6.534559361170977e-06,2.2025954723358154,0.8965505361557007,0.8965505361557007,0.0,130.94981384277344,134.0,35636.04296875,0.0,1959.61669921875,1.0,281.2421264648437,283.5779724121094,291.8219909667969,294.1083068847656,293.1499938964844,293.1499938964844,281.54998779296875,36098.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871763288974762,1.0,0.0,0.0,3.6414506435394287,3.641474485397339,8.847939625411527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5176.1220703125,0.0,1524.4100341796875,1895.4371337890625,0.0,3139.350341796875,0.9034453630447388,1.0,0.0,3.0,1.0,0.0
12060480,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8758553862571716,0.3811233639717102,0.3445253372192383,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9870405793190002,0.5384273529052734,0.5101742148399353,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8985885381698608,0.4121356904506683,0.2888159453868866,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8100495934486389,0.2981443405151367,0.2844988405704498,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7210361957550049,0.2077265083789825,0.9460656046867372,284.9030456542969,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.2708740234375,284.9046630859375,1.0,0.5378299951553345,1.0,1.0,0.0,1.0,-2.8504016399383545,2.8503952026367188,6.534559361170977e-06,2.2025954723358154,0.8965505361557007,0.8965505361557007,0.0,130.94981384277344,134.0,35636.04296875,0.0,1959.61669921875,1.0,281.2421264648437,283.5779724121094,291.8219909667969,294.1083068847656,293.1499938964844,293.1499938964844,281.54998779296875,36098.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871763288974762,1.0,0.0,0.0,3.6414506435394287,3.641474485397339,8.847939625411527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5176.1220703125,0.0,1524.4100341796875,1895.4371337890625,0.0,3139.350341796875,0.9034453630447388,1.0,0.0,3.0,1.0,0.0
12060540,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.8723646998405457,0.3817778825759887,0.3449543118476867,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.984181582927704,0.5401442646980286,0.5115669965744019,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.8971279859542847,0.4157707095146179,0.291232705116272,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08502197265625,0.8075430393218994,0.2993776500225067,0.2855644226074219,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838928222656,0.7186194062232971,0.2083173841238021,0.9483769536018372,285.085693359375,284.95001220703125,296.5145874023437,288.8499755859375,296.5143737792969,297.27978515625,285.0889892578125,1.0,0.540587842464447,1.0,1.0,0.0,1.0,-2.8595473766326904,2.859540700912476,6.576246960321441e-06,2.209522247314453,0.8995709419250488,0.8995709419250488,0.0,133.33116149902344,134.0,34674.90234375,0.0,1986.087158203125,1.0,281.53277587890625,283.8008117675781,291.7735290527344,293.968017578125,293.1499938964844,293.1499938964844,281.54998779296875,35916.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567794561386108,1.0,0.0,0.0,3.643709897994995,3.643733739852905,8.858921773935435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5364.05322265625,0.0,1525.5543212890625,1895.4371337890625,0.0,2998.804443359375,0.9038410186767578,1.0,0.0,3.0,1.0,0.0
12060600,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970153808594,0.8716582655906677,0.381975769996643,0.345162034034729,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972900390625,0.983598530292511,0.5406352877616882,0.5120455622673035,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970764160156,0.8969161510467529,0.4167192876338959,0.2919093072414398,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09674072265625,0.8070549964904785,0.2997302114963531,0.2859103381633758,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09619140625,0.7181499004364014,0.208511084318161,0.949284017086029,285.0971069335937,284.95001220703125,296.5168151855469,288.8471984863281,296.5166015625,297.282470703125,285.0988464355469,1.0,0.5413762331008911,1.0,1.0,0.0,1.0,-2.8626909255981445,2.8626842498779297,6.590672910533613e-06,2.211932897567749,0.9001016616821289,0.9001016616821289,0.0,133.92721557617188,137.0,34673.6328125,0.0,1994.1343994140625,1.0,281.54168701171875,283.8121643066406,291.7840881347656,293.9898986816406,293.1499938964844,293.1499938964844,281.8500061035156,35888.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553081154823303,1.0,0.0,0.0,3.644914150238037,3.6449382305145264,8.864778919814853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.6103515625,0.0,1526.684326171875,1895.4371337890625,0.0,2985.010498046875,0.9040818214416504,1.0,0.0,3.0,1.0,0.0
12060660,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2900390625,0.8685331344604492,0.3833674192428589,0.3463912308216095,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2903137207031,0.9810292720794678,0.5435654520988464,0.5147426724433899,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2901306152344,0.8962516784667969,0.4218633770942688,0.2954616546630859,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.289794921875,0.8050121068954468,0.3018128573894501,0.2878607213497162,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2892761230469,0.7162229418754578,0.2097726613283157,0.954886555671692,285.2901306152344,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.2992248535156,285.2917785644531,1.0,0.5456328988075256,1.0,1.0,0.0,1.0,-2.8807532787323,2.880746603012085,6.67385802444187e-06,2.225779294967652,0.9062250256538392,0.9062250256538392,0.0,136.91275024414062,140.0,33750.8671875,0.0,2038.5308837890625,1.0,281.8417358398437,284.0443725585937,291.773681640625,293.91802978515625,293.1499938964844,293.1499938964844,281.54998779296875,35646.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407505750656128,1.0,0.0,0.0,3.657402753829956,3.657426595687866,8.925629231271159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.5126953125,0.0,1538.7711181640625,1895.4371337890625,0.0,2848.728759765625,0.9067116975784302,1.0,0.0,3.0,1.0,0.0
12060720,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2900390625,0.8685331344604492,0.3833674192428589,0.3463912308216095,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2903137207031,0.9810292720794678,0.5435654520988464,0.5147426724433899,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2901306152344,0.8962516784667969,0.4218633770942688,0.2954616546630859,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.289794921875,0.8050121068954468,0.3018128573894501,0.2878607213497162,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2892761230469,0.7162229418754578,0.2097726613283157,0.954886555671692,285.2901306152344,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.2992248535156,285.2917785644531,1.0,0.5456328988075256,1.0,1.0,0.0,1.0,-2.8807532787323,2.880746603012085,6.67385802444187e-06,2.225779294967652,0.9062250256538392,0.9062250256538392,0.0,136.91275024414062,140.0,33750.8671875,0.0,2038.5308837890625,1.0,281.8417358398437,284.0443725585937,291.773681640625,293.91802978515625,293.1499938964844,293.1499938964844,281.54998779296875,35646.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407505750656128,1.0,0.0,0.0,3.657402753829956,3.657426595687866,8.925629231271159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.5126953125,0.0,1538.7711181640625,1895.4371337890625,0.0,2848.728759765625,0.9067116975784302,1.0,0.0,3.0,1.0,0.0
12060780,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202087402344,0.8645928502082825,0.383177638053894,0.3468132019042969,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199645996094,0.977797269821167,0.5450056791305542,0.516710102558136,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201171875,0.8948739767074585,0.4257330596446991,0.2985402047634125,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1204528808594,0.8024463057518005,0.3030728995800018,0.289452314376831,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1209411621094,0.7139129638671875,0.2104876190423965,0.9596192240715028,285.1201171875,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.2988586425781,285.1186218261719,1.0,0.5492516756057739,1.0,1.0,0.0,1.0,-2.894939661026001,2.894932985305786,6.7399314502836205e-06,2.2368202209472656,0.9071307182312012,0.9071307182312012,0.0,139.92922973632812,143.0,34861.9609375,0.0,2077.062255859375,1.0,281.5577392578125,283.8326110839844,291.87274169921875,294.1524963378906,293.1499938964844,293.1499938964844,281.25,35739.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581196665763855,1.0,0.0,0.0,3.667895555496216,3.667919874191284,8.976917342806701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.90576171875,0.0,1551.208251953125,1895.4371337890625,0.0,3011.370849609375,0.9090948700904846,1.0,0.0,3.0,1.0,0.0
12060840,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202087402344,0.8645928502082825,0.383177638053894,0.3468132019042969,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199645996094,0.977797269821167,0.5450056791305542,0.516710102558136,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201171875,0.8948739767074585,0.4257330596446991,0.2985402047634125,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1204528808594,0.8024463057518005,0.3030728995800018,0.289452314376831,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1209411621094,0.7139129638671875,0.2104876190423965,0.9596192240715028,285.1201171875,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.2988586425781,285.1186218261719,1.0,0.5492516756057739,1.0,1.0,0.0,1.0,-2.894939661026001,2.894932985305786,6.7399314502836205e-06,2.2368202209472656,0.9071307182312012,0.9071307182312012,0.0,139.92922973632812,143.0,34861.9609375,0.0,2077.062255859375,1.0,281.5577392578125,283.8326110839844,291.87274169921875,294.1524963378906,293.1499938964844,293.1499938964844,281.25,35739.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581196665763855,1.0,0.0,0.0,3.667895555496216,3.667919874191284,8.976917342806701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.90576171875,0.0,1551.208251953125,1895.4371337890625,0.0,3011.370849609375,0.9090948700904846,1.0,0.0,3.0,1.0,0.0
12060900,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.8619394898414612,0.3825106918811798,0.3464484810829162,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.975532293319702,0.5450897812843323,0.5170538425445557,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.8935427069664001,0.4271711409091949,0.2997011244297027,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.8005698323249817,0.3032958209514618,0.2898527383804321,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.712191641330719,0.2105162888765335,0.9605332016944884,284.977783203125,284.95001220703125,296.5411682128906,288.7983093261719,296.541015625,297.2927551269531,284.9688415527344,1.0,0.5505322813987732,1.0,1.0,0.0,1.0,-2.897894859313965,2.897887945175171,6.753716661478393e-06,2.23911190032959,0.9059408903121948,0.9059408903121948,0.0,141.4415740966797,143.0,35805.734375,0.0,2089.499267578125,1.0,281.3006896972656,283.6509704589844,291.9059753417969,294.3068542480469,293.1499938964844,293.1499938964844,281.25,35841.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712899684906006,1.0,0.0,0.0,3.670680046081543,3.670704126358032,8.990551805254654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.216796875,0.0,1555.102783203125,1895.4371337890625,0.0,3134.9111328125,0.9097497463226318,1.0,0.0,3.0,1.0,0.0
12060960,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.8588991761207581,0.3815943598747253,0.3457472622394562,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.9728391170501708,0.5448600053787231,0.5169954299926758,297.4277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.891826868057251,0.4283787906169891,0.3006291091442108,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.7983183860778809,0.3033004999160766,0.2899914383888244,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.710067868232727,0.2103520333766937,0.9604201316833496,284.92462158203125,284.95001220703125,296.5452880859375,288.78564453125,296.5451354980469,297.2840881347656,284.9228515625,1.0,0.5514714121818542,1.0,1.0,0.0,1.0,-2.8981316089630127,2.898124933242798,6.754798960173503e-06,2.2392849922180176,0.9051949977874756,0.9051949977874756,0.0,142.9545440673828,146.0,35891.984375,0.0,2097.373779296875,1.0,281.2579345703125,283.59814453125,291.8696594238281,294.2392578125,293.1499938964844,293.1499938964844,280.95001220703125,35932.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788795471191406,1.0,0.0,0.0,3.67109489440918,3.671119213104248,8.992584525913117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.8193359375,0.0,1556.258544921875,1895.4371337890625,0.0,3206.0791015625,0.9099347591400146,1.0,0.0,3.0,1.0,0.0
12061020,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7256774902344,0.8525530099868774,0.3794071674346924,0.3440220654010772,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7253723144531,0.9668603539466858,0.5438715219497681,0.516365647315979,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7255554199219,0.8880413770675659,0.4304316937923431,0.3022315502166748,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259216308594,0.7933794856071472,0.3029269874095917,0.2898869812488556,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265625,0.7051803469657898,0.2096631973981857,0.9584739208221436,284.7255554199219,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.26470947265625,284.7236633300781,1.0,0.5528655648231506,1.0,1.0,0.0,1.0,-2.8947672843933105,2.8947603702545166,6.73896147418418e-06,2.2366130352020264,0.9005733132362366,0.9005733132362366,0.0,145.97137451171875,149.0,36826.17578125,0.0,2106.59130859375,1.0,280.9580993652344,283.36297607421875,291.8271179199219,294.26153564453125,293.1499938964844,293.1499938964844,280.6499938964844,36178.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957594037055969,1.0,0.0,0.0,3.665226459503174,3.665250539779663,8.963856430455053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5924.1875,0.0,1551.513427734375,1895.4371337890625,0.0,3364.024658203125,0.9087843894958496,1.0,0.0,3.0,1.0,0.0
12061080,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7256774902344,0.8525530099868774,0.3794071674346924,0.3440220654010772,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7253723144531,0.9668603539466858,0.5438715219497681,0.516365647315979,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7255554199219,0.8880413770675659,0.4304316937923431,0.3022315502166748,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259216308594,0.7933794856071472,0.3029269874095917,0.2898869812488556,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265625,0.7051803469657898,0.2096631973981857,0.9584739208221436,284.7255554199219,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.26470947265625,284.7236633300781,1.0,0.5528655648231506,1.0,1.0,0.0,1.0,-2.8947672843933105,2.8947603702545166,6.73896147418418e-06,2.2366130352020264,0.9005733132362366,0.9005733132362366,0.0,145.97137451171875,149.0,36826.17578125,0.0,2106.59130859375,1.0,280.9580993652344,283.36297607421875,291.8271179199219,294.26153564453125,293.1499938964844,293.1499938964844,280.6499938964844,36178.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957594037055969,1.0,0.0,0.0,3.665226459503174,3.665250539779663,8.963856430455053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5924.1875,0.0,1551.513427734375,1895.4371337890625,0.0,3364.024658203125,0.9087843894958496,1.0,0.0,3.0,1.0,0.0
