time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12061140,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5259094238281,0.8460298180580139,0.3768936395645141,0.3419671356678009,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5256042480469,0.9602106809616088,0.5423052310943604,0.5151563882827759,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5257873535156,0.8839524388313293,0.4321357607841491,0.3035650253295898,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.52618408203125,0.7880650758743286,0.3021836578845978,0.2893961369991302,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5267944335937,0.6997919082641602,0.2086347192525863,0.9548267722129822,284.5258178710937,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.24432373046875,284.52392578125,1.0,0.5537672638893127,1.0,1.0,0.0,1.0,-2.8874757289886475,2.8874690532684326,6.704803581669694e-06,2.2308671474456787,0.893281102180481,0.893281102180481,0.0,148.98175048828125,152.0,37681.8515625,0.0,2109.121826171875,1.0,280.658203125,283.1297607421875,291.7799987792969,294.2674560546875,293.1499938964844,293.1499938964844,280.95001220703125,36461.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090888500213624,1.0,0.0,0.0,3.648853540420532,3.6488776206970215,8.883950499694038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5352.9833984375,0.0,1535.348388671875,1895.4371337890625,0.0,3488.14599609375,0.905315637588501,1.0,0.0,3.0,1.0,0.0
12061200,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5259094238281,0.8460298180580139,0.3768936395645141,0.3419671356678009,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5256042480469,0.9602106809616088,0.5423052310943604,0.5151563882827759,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5257873535156,0.8839524388313293,0.4321357607841491,0.3035650253295898,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.52618408203125,0.7880650758743286,0.3021836578845978,0.2893961369991302,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5267944335937,0.6997919082641602,0.2086347192525863,0.9548267722129822,284.5258178710937,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.24432373046875,284.52392578125,1.0,0.5537672638893127,1.0,1.0,0.0,1.0,-2.8874757289886475,2.8874690532684326,6.704803581669694e-06,2.2308671474456787,0.893281102180481,0.893281102180481,0.0,148.98175048828125,152.0,37681.8515625,0.0,2109.121826171875,1.0,280.658203125,283.1297607421875,291.7799987792969,294.2674560546875,293.1499938964844,293.1499938964844,280.95001220703125,36461.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090888500213624,1.0,0.0,0.0,3.648853540420532,3.6488776206970215,8.883950499694038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5352.9833984375,0.0,1535.348388671875,1895.4371337890625,0.0,3488.14599609375,0.905315637588501,1.0,0.0,3.0,1.0,0.0
12061260,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6896057128906,0.8407535552978516,0.3760042190551758,0.3407884240150451,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6898193359375,0.9543769955635072,0.5422329902648926,0.5146864652633667,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.689697265625,0.8809397220611572,0.4352465271949768,0.3054698705673218,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6894226074219,0.783618688583374,0.3023088872432709,0.2893212437629699,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6889953613281,0.6951407194137573,0.2082209438085556,0.9524294137954712,284.6896667480469,284.95001220703125,296.56463623046875,288.6932067871094,296.5645446777344,297.2407531738281,284.6908874511719,1.0,0.5553720593452454,1.0,1.0,0.0,1.0,-2.884799003601074,2.88479232788086,6.691695489280392e-06,2.228494882583618,0.8911345601081848,0.8911345601081848,0.0,151.96389770507812,155.0,36511.03515625,0.0,2119.289306640625,1.0,280.9421081542969,283.3409118652344,291.64031982421875,293.9862060546875,293.1499938964844,293.1499938964844,281.25,36389.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939058184623718,1.0,0.0,0.0,3.633546113967896,3.6335699558258057,8.809568612377916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5206.33154296875,0.0,1517.84033203125,1895.4371337890625,0.0,3346.71435546875,0.9018777012825012,1.0,0.0,3.0,1.0,0.0
12061320,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6896057128906,0.8407535552978516,0.3760042190551758,0.3407884240150451,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6898193359375,0.9543769955635072,0.5422329902648926,0.5146864652633667,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.689697265625,0.8809397220611572,0.4352465271949768,0.3054698705673218,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6894226074219,0.783618688583374,0.3023088872432709,0.2893212437629699,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6889953613281,0.6951407194137573,0.2082209438085556,0.9524294137954712,284.6896667480469,284.95001220703125,296.56463623046875,288.6932067871094,296.5645446777344,297.2407531738281,284.6908874511719,1.0,0.5553720593452454,1.0,1.0,0.0,1.0,-2.884799003601074,2.88479232788086,6.691695489280392e-06,2.228494882583618,0.8911345601081848,0.8911345601081848,0.0,151.96389770507812,155.0,36511.03515625,0.0,2119.289306640625,1.0,280.9421081542969,283.3409118652344,291.64031982421875,293.9862060546875,293.1499938964844,293.1499938964844,281.25,36389.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939058184623718,1.0,0.0,0.0,3.633546113967896,3.6335699558258057,8.809568612377916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5206.33154296875,0.0,1517.84033203125,1895.4371337890625,0.0,3346.71435546875,0.9018777012825012,1.0,0.0,3.0,1.0,0.0
12061380,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8373914361000061,0.3764659762382507,0.3410715758800506,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.950474739074707,0.5437156558036804,0.515884518623352,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.879740834236145,0.439619243144989,0.308407723903656,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.780888020992279,0.3034432828426361,0.2902926802635193,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.6922016143798828,0.2086540013551712,0.9540210962295532,284.8758544921875,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.2510681152344,284.8772888183594,1.0,0.5583389401435852,1.0,1.0,0.0,1.0,-2.893182277679444,2.8931756019592285,6.730144832545193e-06,2.2347488403320312,0.8916820883750916,0.8916820883750916,0.0,154.93923950195312,158.0,35404.0078125,0.0,2148.176025390625,1.0,281.2415771484375,283.5726928710937,291.5841369628906,293.8393859863281,293.1499938964844,293.1499938964844,281.54998779296875,36204.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755451440811157,1.0,0.0,0.0,3.625268459320069,3.6252920627594,8.769475243752822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5106.22265625,0.0,1507.3431396484375,1895.4371337890625,0.0,3174.81884765625,0.8999085426330566,1.0,0.0,3.0,1.0,0.0
12061440,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8373914361000061,0.3764659762382507,0.3410715758800506,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.950474739074707,0.5437156558036804,0.515884518623352,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.879740834236145,0.439619243144989,0.308407723903656,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.780888020992279,0.3034432828426361,0.2902926802635193,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.6922016143798828,0.2086540013551712,0.9540210962295532,284.8758544921875,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.2510681152344,284.8772888183594,1.0,0.5583389401435852,1.0,1.0,0.0,1.0,-2.893182277679444,2.8931756019592285,6.730144832545193e-06,2.2347488403320312,0.8916820883750916,0.8916820883750916,0.0,154.93923950195312,158.0,35404.0078125,0.0,2148.176025390625,1.0,281.2415771484375,283.5726928710937,291.5841369628906,293.8393859863281,293.1499938964844,293.1499938964844,281.54998779296875,36204.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755451440811157,1.0,0.0,0.0,3.625268459320069,3.6252920627594,8.769475243752822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5106.22265625,0.0,1507.3431396484375,1895.4371337890625,0.0,3174.81884765625,0.8999085426330566,1.0,0.0,3.0,1.0,0.0
12061500,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8360298275947571,0.3769185543060303,0.3414259552955627,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.9489004015922546,0.544749915599823,0.516785204410553,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8794594407081604,0.4420349299907684,0.310045063495636,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7798733115196228,0.3042245507240295,0.2909965813159942,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.6911211609840393,0.2090726345777511,0.9557880759239196,285.0181884765625,284.95001220703125,296.5707397460937,288.6385192871094,296.5706787109375,297.2582092285156,285.0273132324219,1.0,0.5600951910018921,1.0,1.0,0.0,1.0,-2.8996262550354004,2.8996193408966064,6.759972166037187e-06,2.239644289016724,0.8935050368309021,0.8935050368309021,0.0,156.43165588378906,158.0,34559.359375,0.0,2166.5537109375,1.0,281.4980163574219,283.7572937011719,291.5425720214844,293.6920471191406,293.1499938964844,293.1499938964844,281.54998779296875,36074.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864811897277832,1.0,0.0,0.0,3.624192714691162,3.624216556549072,8.764272934058681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5255.01123046875,0.0,1505.20263671875,1895.4371337890625,0.0,3074.14111328125,0.8996176719665527,1.0,0.0,3.0,1.0,0.0
12061560,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.8349470496177673,0.3775288164615631,0.341993898153305,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.947640299797058,0.5459749102592468,0.5179393291473389,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.8794503808021545,0.4446023106575012,0.3118418157100677,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.7791290879249573,0.3051466941833496,0.2918725907802582,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.6903291940689087,0.2096229642629623,0.9582675099372864,285.0705261230469,284.95001220703125,296.5722351074219,288.61932373046875,296.5721740722656,297.2668151855469,285.0721435546875,1.0,0.5620731115341187,1.0,1.0,0.0,1.0,-2.907886505126953,2.907879590988159,6.798364665883128e-06,2.245945930480957,0.8948814272880554,0.8948814272880554,0.0,157.9234161376953,161.0,34505.734375,0.0,2188.13037109375,1.0,281.54150390625,283.8127136230469,291.5573425292969,293.7484741210937,293.1499938964844,293.1499938964844,281.8500061035156,35962.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599863052368164,1.0,0.0,0.0,3.625924825668335,3.625948667526245,8.772652222432953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5028.13232421875,0.0,1506.2689208984375,1895.4371337890625,0.0,3028.876220703125,0.8998910784721375,1.0,0.0,3.0,1.0,0.0
12061620,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2675476074219,0.8330610394477844,0.3789721131324768,0.3432899117469787,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2677917480469,0.945464551448822,0.5486909747123718,0.5204774141311646,297.4446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2676696777344,0.8796979784965515,0.4499590992927551,0.3155625164508819,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2673645019531,0.7779796123504639,0.3072175979614258,0.2938331067562103,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.266845703125,0.6891527771949768,0.2109519243240356,0.964272677898407,285.26763916015625,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2846374511719,285.2691650390625,1.0,0.5662827491760254,1.0,1.0,0.0,1.0,-2.9265384674072266,2.926531791687012,6.885567017889116e-06,2.2602243423461914,0.9007462859153748,0.9007462859153748,0.0,160.91342163085938,164.0,33716.296875,0.0,2235.36962890625,1.0,281.8415832519531,284.05450439453125,291.5345458984375,293.676513671875,293.1499938964844,293.1499938964844,281.54998779296875,35694.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480175137519836,1.0,0.0,0.0,3.636608362197876,3.636632204055786,8.824423503028811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.45458984375,0.0,1516.0435791015625,1895.4371337890625,0.0,2916.70556640625,0.9020936489105223,1.0,0.0,3.0,1.0,0.0
12061680,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2675476074219,0.8330610394477844,0.3789721131324768,0.3432899117469787,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2677917480469,0.945464551448822,0.5486909747123718,0.5204774141311646,297.4446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2676696777344,0.8796979784965515,0.4499590992927551,0.3155625164508819,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2673645019531,0.7779796123504639,0.3072175979614258,0.2938331067562103,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.266845703125,0.6891527771949768,0.2109519243240356,0.964272677898407,285.26763916015625,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2846374511719,285.2691650390625,1.0,0.5662827491760254,1.0,1.0,0.0,1.0,-2.9265384674072266,2.926531791687012,6.885567017889116e-06,2.2602243423461914,0.9007462859153748,0.9007462859153748,0.0,160.91342163085938,164.0,33716.296875,0.0,2235.36962890625,1.0,281.8415832519531,284.05450439453125,291.5345458984375,293.676513671875,293.1499938964844,293.1499938964844,281.54998779296875,35694.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480175137519836,1.0,0.0,0.0,3.636608362197876,3.636632204055786,8.824423503028811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.45458984375,0.0,1516.0435791015625,1895.4371337890625,0.0,2916.70556640625,0.9020936489105223,1.0,0.0,3.0,1.0,0.0
12061740,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920715332031,0.8307622671127319,0.3788318634033203,0.343753844499588,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916442871094,0.9428803324699402,0.549664318561554,0.5220303535461426,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09185791015625,0.8792948126792908,0.4534187018871307,0.3183779418468475,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924072265625,0.7765264511108398,0.3082650899887085,0.295225590467453,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09326171875,0.6877614259719849,0.2115998566150665,0.9686797261238098,285.0918884277344,284.95001220703125,296.5754089355469,288.5440673828125,296.5754089355469,297.2850341796875,285.0894775390625,1.0,0.569405198097229,1.0,1.0,0.0,1.0,-2.939331293106079,2.939324378967285,6.946067514945753e-06,2.270179271697998,0.9009640216827391,0.9009640216827391,0.0,163.5693817138672,164.0,34645.19140625,0.0,2271.10595703125,1.0,281.5622253417969,283.8393859863281,291.6153564453125,293.8903503417969,293.1499938964844,293.1499938964844,281.54998779296875,35784.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654423356056213,1.0,0.0,0.0,3.6443912982940674,3.6444151401519775,8.86223574525502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5362.25390625,0.0,1525.3304443359375,1895.4371337890625,0.0,3080.054931640625,0.9038611054420472,1.0,0.0,3.0,1.0,0.0
12061800,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859069824219,0.8303122520446777,0.3787245750427246,0.3436881005764007,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.942370355129242,0.5496891736984253,0.5220962762832642,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08575439453125,0.8791067600250244,0.4538106620311737,0.3186719119548797,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.7762109041213989,0.308341383934021,0.2953301966190338,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.6874573230743408,0.2116347849369049,0.9689809679985046,285.0857849121094,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,297.2841186523437,285.0840759277344,1.0,0.56972336769104,1.0,1.0,0.0,1.0,-2.940173864364624,2.94016695022583,6.950046099518659e-06,2.270828485488892,0.90110445022583,0.90110445022583,0.0,163.932861328125,167.0,34654.828125,0.0,2274.41455078125,1.0,281.5578918457031,283.8335876464844,291.6086120605469,293.8812561035156,293.1499938964844,293.1499938964844,281.25,35791.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669536113739014,1.0,0.0,0.0,3.6452114582061768,3.645235538482666,8.866225584824861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.330078125,0.0,1526.2918701171875,1895.4371337890625,0.0,3094.232666015625,0.9040533304214478,1.0,0.0,3.0,1.0,0.0
12061860,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8259087800979614,0.3770086467266083,0.342518538236618,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.93724125623703,0.5488833785057068,0.5218083262443542,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8768819570541382,0.4562965035438537,0.3206685483455658,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.7729192972183228,0.3083378076553345,0.2956719696521759,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.6842148900032043,0.2113988995552063,0.969407320022583,284.8781433105469,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.2691345214844,284.87615966796875,1.0,0.5716695785522461,1.0,1.0,0.0,1.0,-2.9417548179626465,2.9417479038238525,6.957485766179161e-06,2.272033452987671,0.8984524011611938,0.8984524011611938,0.0,166.9600830078125,170.0,35501.69140625,0.0,2292.38916015625,1.0,281.2582702636719,283.5892944335937,291.5797424316406,293.9304504394531,293.1499938964844,293.1499938964844,281.54998779296875,36001.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873227834701538,1.0,0.0,0.0,3.645916700363159,3.645940542221069,8.869655516718922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5130.8232421875,0.0,1528.6387939453125,1895.4371337890625,0.0,3285.161865234375,0.904346227645874,1.0,0.0,3.0,1.0,0.0
12061920,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8259087800979614,0.3770086467266083,0.342518538236618,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.93724125623703,0.5488833785057068,0.5218083262443542,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8768819570541382,0.4562965035438537,0.3206685483455658,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.7729192972183228,0.3083378076553345,0.2956719696521759,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.6842148900032043,0.2113988995552063,0.969407320022583,284.8781433105469,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.2691345214844,284.87615966796875,1.0,0.5716695785522461,1.0,1.0,0.0,1.0,-2.9417548179626465,2.9417479038238525,6.957485766179161e-06,2.272033452987671,0.8984524011611938,0.8984524011611938,0.0,166.9600830078125,170.0,35501.69140625,0.0,2292.38916015625,1.0,281.2582702636719,283.5892944335937,291.5797424316406,293.9304504394531,293.1499938964844,293.1499938964844,281.54998779296875,36001.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873227834701538,1.0,0.0,0.0,3.645916700363159,3.645940542221069,8.869655516718922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5130.8232421875,0.0,1528.6387939453125,1895.4371337890625,0.0,3285.161865234375,0.904346227645874,1.0,0.0,3.0,1.0,0.0
12061980,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.8219979405403137,0.376593679189682,0.3417970538139343,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.932419776916504,0.5491510033607483,0.5217106938362122,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.8750925660133362,0.4599398672580719,0.3229556083679199,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.7698279023170471,0.3088871240615845,0.2960392236709595,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.6810218095779419,0.2114682346582412,0.9694000482559204,285.0448913574219,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.26739501953125,285.0459289550781,1.0,0.5738247632980347,1.0,1.0,0.0,1.0,-2.9439406394958496,2.943933725357056,6.967215540498728e-06,2.2734534740448,0.9010750651359558,0.9010750651359558,0.0,169.95193481445312,173.0,34571.3671875,0.0,2311.29736328125,1.0,281.54217529296875,283.80377197265625,291.42193603515625,293.648681640625,293.1499938964844,293.1499938964844,281.25,35884.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759585022926331,1.0,0.0,0.0,3.649418354034424,3.649442195892334,8.886701152732712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.6875,0.0,1531.6566162109375,1895.4371337890625,0.0,3178.69482421875,0.9050772190093994,1.0,0.0,3.0,1.0,0.0
12062040,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.8219979405403137,0.376593679189682,0.3417970538139343,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.932419776916504,0.5491510033607483,0.5217106938362122,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.8750925660133362,0.4599398672580719,0.3229556083679199,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.7698279023170471,0.3088871240615845,0.2960392236709595,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.6810218095779419,0.2114682346582412,0.9694000482559204,285.0448913574219,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.26739501953125,285.0459289550781,1.0,0.5738247632980347,1.0,1.0,0.0,1.0,-2.9439406394958496,2.943933725357056,6.967215540498728e-06,2.2734534740448,0.9010750651359558,0.9010750651359558,0.0,169.95193481445312,173.0,34571.3671875,0.0,2311.29736328125,1.0,281.54217529296875,283.80377197265625,291.42193603515625,293.648681640625,293.1499938964844,293.1499938964844,281.25,35884.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759585022926331,1.0,0.0,0.0,3.649418354034424,3.649442195892334,8.886701152732712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.6875,0.0,1531.6566162109375,1895.4371337890625,0.0,3178.69482421875,0.9050772190093994,1.0,0.0,3.0,1.0,0.0
12062100,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8204491138458252,0.3762771487236023,0.3417854905128479,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.930481731891632,0.5492305755615234,0.5220494270324707,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8745865821838379,0.4616562128067016,0.3243435323238373,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.7686430215835571,0.3091505169868469,0.2964566051959991,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.679776668548584,0.2115146368741989,0.9702227711677552,284.9107666015625,284.95001220703125,296.5732727050781,288.43463134765625,296.5733337402344,297.2660827636719,284.90203857421875,1.0,0.5751368403434753,1.0,1.0,0.0,1.0,-2.9474966526031494,2.9474895000457764,6.984018455113983e-06,2.2761831283569336,0.8995367884635925,0.8995367884635925,0.0,171.44903564453125,173.0,35350.546875,0.0,2325.15673828125,1.0,281.2986755371094,283.6320495605469,291.47100830078125,293.8246154785156,293.1499938964844,293.1499938964844,281.25,35966.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831232190132141,1.0,0.0,0.0,3.650132656097412,3.650156736373901,8.890181106835371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.1669921875,0.0,1533.0675048828125,1895.4371337890625,0.0,3245.842529296875,0.9052393436431884,1.0,0.0,3.0,1.0,0.0
12062160,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.8184249997138977,0.3755241632461548,0.3413082063198089,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.92804616689682,0.5488506555557251,0.5219139456748962,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.8736341595649719,0.4629698395729065,0.3253970146179199,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.7671086192131042,0.309139996767044,0.2966044247150421,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.6782007217407227,0.2113549560308456,0.970153272151947,284.8573913574219,284.95001220703125,296.5719909667969,288.41363525390625,296.572021484375,297.2605285644531,284.8555908203125,1.0,0.5760793685913086,1.0,1.0,0.0,1.0,-2.94812560081482,2.9481186866760254,6.98699750500964e-06,2.276667833328247,0.8983410000801086,0.8983410000801086,0.0,172.9573211669922,176.0,35401.99609375,0.0,2333.86083984375,1.0,281.2576904296875,283.580322265625,291.45343017578125,293.7779235839844,293.1499938964844,293.1499938964844,281.54998779296875,36055.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887691080570221,1.0,0.0,0.0,3.648284673690796,3.648308515548706,8.881180519892951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5093.34033203125,0.0,1531.674072265625,1895.4371337890625,0.0,3288.60791015625,0.904916286468506,1.0,0.0,3.0,1.0,0.0
12062220,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8148801326751709,0.3752890527248382,0.3408201932907104,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.9237053394317628,0.5492743253707886,0.5220299959182739,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8722333908081055,0.4667874276638031,0.327846497297287,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.7644088268280029,0.3097976446151733,0.2971029877662658,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.6753605008125305,0.2115022242069244,0.9705477952957152,285.0263671875,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.2616271972656,285.0274353027344,1.0,0.5783818960189819,1.0,1.0,0.0,1.0,-2.951686382293701,2.9516794681549072,7.003334758337587e-06,2.279177665710449,0.9007358551025392,0.9007358551025392,0.0,175.9494171142578,179.0,34476.67578125,0.0,2355.310302734375,1.0,281.5421447753906,283.7969970703125,291.33013916015625,293.5425720214844,293.1499938964844,293.1499938964844,281.25,35926.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752633929252625,1.0,0.0,0.0,3.650214910507202,3.6502389907836914,8.89058185293834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.88427734375,0.0,1532.857177734375,1895.4371337890625,0.0,3172.1767578125,0.9052861332893372,1.0,0.0,3.0,1.0,0.0
12062280,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8148801326751709,0.3752890527248382,0.3408201932907104,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.9237053394317628,0.5492743253707886,0.5220299959182739,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8722333908081055,0.4667874276638031,0.327846497297287,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.7644088268280029,0.3097976446151733,0.2971029877662658,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.6753605008125305,0.2115022242069244,0.9705477952957152,285.0263671875,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.2616271972656,285.0274353027344,1.0,0.5783818960189819,1.0,1.0,0.0,1.0,-2.951686382293701,2.9516794681549072,7.003334758337587e-06,2.279177665710449,0.9007358551025392,0.9007358551025392,0.0,175.9494171142578,179.0,34476.67578125,0.0,2355.310302734375,1.0,281.5421447753906,283.7969970703125,291.33013916015625,293.5425720214844,293.1499938964844,293.1499938964844,281.25,35926.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752633929252625,1.0,0.0,0.0,3.650214910507202,3.6502389907836914,8.89058185293834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.88427734375,0.0,1532.857177734375,1895.4371337890625,0.0,3172.1767578125,0.9052861332893372,1.0,0.0,3.0,1.0,0.0
12062340,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.840087890625,0.8114477396011353,0.3742591440677643,0.3403850793838501,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397521972656,0.91963529586792,0.5489636063575745,0.5222510099411011,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.8709855079650879,0.4698589742183685,0.3303328454494476,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403015136719,0.7619335651397705,0.3100729286670685,0.2977046072483063,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.6727805733680725,0.2114202827215194,0.9714837074279784,284.8399353027344,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.2559814453125,284.8381652832031,1.0,0.5806681513786316,1.0,1.0,0.0,1.0,-2.956275463104248,2.956268310546875,7.025128525128821e-06,2.282721519470215,0.8977745175361633,0.8977745175361633,0.0,178.9566192626953,182.0,35308.01953125,0.0,2378.72900390625,1.0,281.2578430175781,283.5746459960937,291.3731994628906,293.6888122558594,293.1499938964844,293.1499938964844,281.54998779296875,36090.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877754807472229,1.0,0.0,0.0,3.647739171981812,3.647763252258301,8.878525932232151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5068.42236328125,0.0,1531.3349609375,1895.4371337890625,0.0,3289.39794921875,0.904819905757904,1.0,0.0,3.0,1.0,0.0
12062400,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.840087890625,0.8114477396011353,0.3742591440677643,0.3403850793838501,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397521972656,0.91963529586792,0.5489636063575745,0.5222510099411011,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.8709855079650879,0.4698589742183685,0.3303328454494476,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403015136719,0.7619335651397705,0.3100729286670685,0.2977046072483063,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.6727805733680725,0.2114202827215194,0.9714837074279784,284.8399353027344,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.2559814453125,284.8381652832031,1.0,0.5806681513786316,1.0,1.0,0.0,1.0,-2.956275463104248,2.956268310546875,7.025128525128821e-06,2.282721519470215,0.8977745175361633,0.8977745175361633,0.0,178.9566192626953,182.0,35308.01953125,0.0,2378.72900390625,1.0,281.2578430175781,283.5746459960937,291.3731994628906,293.6888122558594,293.1499938964844,293.1499938964844,281.54998779296875,36090.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877754807472229,1.0,0.0,0.0,3.647739171981812,3.647763252258301,8.878525932232151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5068.42236328125,0.0,1531.3349609375,1895.4371337890625,0.0,3289.39794921875,0.904819905757904,1.0,0.0,3.0,1.0,0.0
12062460,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8079816102981567,0.3740918934345245,0.3399352133274078,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9155933260917664,0.5493864417076111,0.5223453640937805,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8697720170021057,0.473762184381485,0.3328200280666351,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.7594441771507263,0.310759425163269,0.2982170283794403,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.6701540946960449,0.2116033136844635,0.9719927310943604,285.02813720703125,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.2582397460937,285.0296630859375,1.0,0.5829864144325256,1.0,1.0,0.0,1.0,-2.960055351257324,2.960048198699951,7.042562629067106e-06,2.285404682159424,0.9002922773361206,0.9002922773361206,0.0,181.9488220214844,185.0,34520.17578125,0.0,2400.685302734375,1.0,281.5421447753906,283.79986572265625,291.2533569335937,293.463134765625,293.1499938964844,293.1499938964844,281.25,35941.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761394023895264,1.0,0.0,0.0,3.6489124298095694,3.64893651008606,8.884238127393473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.455078125,0.0,1531.5218505859375,1895.4371337890625,0.0,3180.390625,0.9050093293190002,1.0,0.0,3.0,1.0,0.0
12062520,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8079816102981567,0.3740918934345245,0.3399352133274078,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9155933260917664,0.5493864417076111,0.5223453640937805,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8697720170021057,0.473762184381485,0.3328200280666351,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.7594441771507263,0.310759425163269,0.2982170283794403,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.6701540946960449,0.2116033136844635,0.9719927310943604,285.02813720703125,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.2582397460937,285.0296630859375,1.0,0.5829864144325256,1.0,1.0,0.0,1.0,-2.960055351257324,2.960048198699951,7.042562629067106e-06,2.285404682159424,0.9002922773361206,0.9002922773361206,0.0,181.9488220214844,185.0,34520.17578125,0.0,2400.685302734375,1.0,281.5421447753906,283.79986572265625,291.2533569335937,293.463134765625,293.1499938964844,293.1499938964844,281.25,35941.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761394023895264,1.0,0.0,0.0,3.6489124298095694,3.64893651008606,8.884238127393473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.455078125,0.0,1531.5218505859375,1895.4371337890625,0.0,3180.390625,0.9050093293190002,1.0,0.0,3.0,1.0,0.0
12062580,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82403564453125,0.8045764565467834,0.3730415999889374,0.3395253419876098,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.9118285179138184,0.5489819645881653,0.52252596616745,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238220214844,0.8686855435371399,0.4768186211585998,0.3353324830532074,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.82421875,0.7571552991867065,0.3110095858573913,0.2988240718841553,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248291015625,0.6677706837654114,0.2115222811698913,0.9730307459831238,284.8238830566406,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.2529296875,284.822265625,1.0,0.5852670073509216,1.0,1.0,0.0,1.0,-2.9647879600524902,2.964780807495117,7.065164027153514e-06,2.28908634185791,0.8969544172286987,0.8969544172286987,0.0,184.9571228027344,188.0,35216.3828125,0.0,2424.500732421875,1.0,281.2578430175781,283.5699157714844,291.2967529296875,293.60693359375,293.1499938964844,293.1499938964844,281.54998779296875,36116.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891837000846863,1.0,0.0,0.0,3.6455564498901367,3.645580291748047,8.867902465681254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5044.45263671875,0.0,1529.1024169921875,1895.4371337890625,0.0,3302.57275390625,0.9043495059013368,1.0,0.0,3.0,1.0,0.0
12062640,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82403564453125,0.8045764565467834,0.3730415999889374,0.3395253419876098,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.9118285179138184,0.5489819645881653,0.52252596616745,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238220214844,0.8686855435371399,0.4768186211585998,0.3353324830532074,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.82421875,0.7571552991867065,0.3110095858573913,0.2988240718841553,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248291015625,0.6677706837654114,0.2115222811698913,0.9730307459831238,284.8238830566406,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.2529296875,284.822265625,1.0,0.5852670073509216,1.0,1.0,0.0,1.0,-2.9647879600524902,2.964780807495117,7.065164027153514e-06,2.28908634185791,0.8969544172286987,0.8969544172286987,0.0,184.9571228027344,188.0,35216.3828125,0.0,2424.500732421875,1.0,281.2578430175781,283.5699157714844,291.2967529296875,293.60693359375,293.1499938964844,293.1499938964844,281.54998779296875,36116.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891837000846863,1.0,0.0,0.0,3.6455564498901367,3.645580291748047,8.867902465681254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5044.45263671875,0.0,1529.1024169921875,1895.4371337890625,0.0,3302.57275390625,0.9043495059013368,1.0,0.0,3.0,1.0,0.0
12062700,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.8025573492050171,0.3727332651615143,0.339032769203186,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.9096668362617492,0.5489202737808228,0.5222655534744263,297.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.86788010597229,0.4785650968551636,0.3363799750804901,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.7557756304740906,0.3111979365348816,0.2989124357700348,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.6663353443145752,0.2115020900964737,0.9727561473846436,284.9745788574219,284.95001220703125,296.54705810546875,288.2342834472656,296.5472106933594,297.2519836425781,284.9843139648437,1.0,0.5862053632736206,1.0,1.0,0.0,1.0,-2.9649128913879395,2.9649057388305664,7.065503268677276e-06,2.289071559906006,0.8985530138015747,0.8985530138015747,0.0,186.45901489257807,188.0,34586.58203125,0.0,2432.328369140625,1.0,281.5011901855469,283.7493591308594,291.20166015625,293.3817138671875,293.1499938964844,293.1499938964844,281.54998779296875,36034.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820035457611084,1.0,0.0,0.0,3.644707679748535,3.644731760025024,8.863774496603583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5175.09765625,0.0,1527.5457763671875,1895.4371337890625,0.0,3235.35400390625,0.9041672945022584,1.0,0.0,3.0,1.0,0.0
12062760,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8011805415153503,0.3729495704174042,0.3391058146953583,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.9081236720085144,0.5494005084037781,0.5225767493247986,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.867630124092102,0.4808150827884674,0.3378519117832184,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.7548388838768005,0.3117198050022125,0.2993346750736236,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.6653244495391846,0.2117354720830917,0.9735939502716064,285.0319519042969,284.95001220703125,296.54278564453125,288.2163391113281,296.54296875,297.2561950683594,285.0336608886719,1.0,0.5875875353813171,1.0,1.0,0.0,1.0,-2.9686524868011475,2.9686453342437744,7.083056061674142e-06,2.291836738586426,0.899724543094635,0.899724543094635,0.0,187.9485015869141,191.0,34561.48828125,0.0,2446.725341796875,1.0,281.5422668457031,283.8041687011719,291.1800537109375,293.3895568847656,293.1499938964844,293.1499938964844,281.8500061035156,35944.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777385950088501,1.0,0.0,0.0,3.646599769592285,3.6466238498687744,8.872979719853902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4938.62646484375,0.0,1528.9771728515625,1895.4371337890625,0.0,3195.38427734375,0.9044950604438782,1.0,0.0,3.0,1.0,0.0
12062820,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.7994115948677063,0.3741885125637054,0.3400713503360748,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2647399902344,0.9060758948326112,0.5513029098510742,0.524165153503418,297.4479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646484375,0.8679814338684082,0.4861207008361816,0.341418445110321,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2641906738281,0.753767728805542,0.3133921325206756,0.3008078336715698,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635192871094,0.664154052734375,0.2127316147089004,0.9777052402496338,285.2645874023437,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.2715148925781,285.2665100097656,1.0,0.591129720211029,1.0,1.0,0.0,1.0,-2.9827139377593994,2.9827067852020264,7.149944849516032e-06,2.302532911300659,0.905837059020996,0.905837059020996,0.0,190.9270172119141,194.0,33990.68359375,0.0,2487.807373046875,1.0,281.841796875,284.05938720703125,291.1332397460937,293.28662109375,293.1499938964844,293.1499938964844,281.54998779296875,35681.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642038702964783,1.0,0.0,0.0,3.657661199569702,3.657685279846192,8.926891155169869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5452.5849609375,0.0,1539.3223876953125,1895.4371337890625,0.0,3068.437255859375,0.9067954421043396,1.0,0.0,3.0,1.0,0.0
12062880,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.7994115948677063,0.3741885125637054,0.3400713503360748,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2647399902344,0.9060758948326112,0.5513029098510742,0.524165153503418,297.4479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646484375,0.8679814338684082,0.4861207008361816,0.341418445110321,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2641906738281,0.753767728805542,0.3133921325206756,0.3008078336715698,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635192871094,0.664154052734375,0.2127316147089004,0.9777052402496338,285.2645874023437,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.2715148925781,285.2665100097656,1.0,0.591129720211029,1.0,1.0,0.0,1.0,-2.9827139377593994,2.9827067852020264,7.149944849516032e-06,2.302532911300659,0.905837059020996,0.905837059020996,0.0,190.9270172119141,194.0,33990.68359375,0.0,2487.807373046875,1.0,281.841796875,284.05938720703125,291.1332397460937,293.28662109375,293.1499938964844,293.1499938964844,281.54998779296875,35681.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642038702964783,1.0,0.0,0.0,3.657661199569702,3.657685279846192,8.926891155169869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5452.5849609375,0.0,1539.3223876953125,1895.4371337890625,0.0,3068.437255859375,0.9067954421043396,1.0,0.0,3.0,1.0,0.0
12062940,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.7971444725990295,0.3738144040107727,0.3403838276863098,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.903752624988556,0.5516383051872253,0.5251721143722534,297.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.8678287863731384,0.4897108674049377,0.3443918228149414,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.7524941563606262,0.3141872882843017,0.3020022809505462,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.6628969311714172,0.213180735707283,0.9813469648361206,285.0618896484375,284.95001220703125,296.5230712890625,288.15185546875,296.5232849121094,297.27081298828125,285.06005859375,1.0,0.5940600633621216,1.0,1.0,0.0,1.0,-2.9937026500701904,2.9936954975128174,7.203025234048255e-06,2.311145067214966,0.9056154489517212,0.9056154489517212,0.0,193.8212738037109,194.0,34755.34375,0.0,2523.0302734375,1.0,281.5589294433594,283.8288879394531,291.2120361328125,293.4863586425781,293.1499938964844,293.1499938964844,281.54998779296875,35806.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806794881820679,1.0,0.0,0.0,3.665470600128174,3.665494680404663,8.965051279119507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5264.81005859375,0.0,1548.991943359375,1895.4371337890625,0.0,3222.947998046875,0.9085937142372132,1.0,0.0,3.0,1.0,0.0
