time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12063000,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.7970032691955566,0.3737711012363434,0.3403533697128296,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.9036147594451904,0.5516189336776733,0.5251657962799072,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.8677820563316345,0.4898342788219452,0.3444833159446716,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.7524075508117676,0.314199298620224,0.3020233511924743,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.6628115773200989,0.2131825536489486,0.981399655342102,285.0601501464844,284.95001220703125,296.5226135253906,288.150634765625,296.5228271484375,297.2705078125,285.0585327148437,1.0,0.5941473245620728,1.0,1.0,0.0,1.0,-2.993857383728028,2.9938502311706543,7.20377192919841e-06,2.311265230178833,0.9056512117385864,0.9056512117385864,0.0,193.94235229492188,197.0,34757.65234375,0.0,2523.938232421875,1.0,281.5577087402344,283.8271789550781,291.2098693847656,293.4831237792969,293.1499938964844,293.1499938964844,281.25,35808.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810591101646423,1.0,0.0,0.0,3.66571044921875,3.6657345294952393,8.966224527284794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.81787109375,0.0,1549.2806396484375,1895.4371337890625,0.0,3226.50537109375,0.908650517463684,1.0,0.0,3.0,1.0,0.0
12063060,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.792785108089447,0.3717680871486664,0.3389531373977661,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275756835937,0.8995181918144226,0.5500506162643433,0.5241836905479431,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276672363281,0.8660082221031189,0.4919972717761993,0.3462825119495392,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8281555175781,0.7496691942214966,0.3138067722320556,0.3020191192626953,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82879638671875,0.6600602269172668,0.2126680016517639,0.9806561470031738,284.8277587890625,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.25518798828125,284.82586669921875,1.0,0.5956292748451233,1.0,1.0,0.0,1.0,-2.992267847061157,2.992260694503784,7.196233127615415e-06,2.310084819793701,0.9021030068397522,0.9021030068397522,0.0,196.9697723388672,200.0,35410.73046875,0.0,2536.40673828125,1.0,281.2580871582031,283.5710754394531,291.1908874511719,293.5292663574219,293.1499938964844,293.1499938964844,280.95001220703125,36050.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898757815361023,1.0,0.0,0.0,3.6646456718444815,3.664669990539551,8.961016533248767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.14306640625,0.0,1549.9034423828125,1895.4371337890625,0.0,3392.00244140625,0.9085680842399596,1.0,0.0,3.0,1.0,0.0
12063120,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.792785108089447,0.3717680871486664,0.3389531373977661,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275756835937,0.8995181918144226,0.5500506162643433,0.5241836905479431,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276672363281,0.8660082221031189,0.4919972717761993,0.3462825119495392,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8281555175781,0.7496691942214966,0.3138067722320556,0.3020191192626953,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82879638671875,0.6600602269172668,0.2126680016517639,0.9806561470031738,284.8277587890625,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.25518798828125,284.82586669921875,1.0,0.5956292748451233,1.0,1.0,0.0,1.0,-2.992267847061157,2.992260694503784,7.196233127615415e-06,2.310084819793701,0.9021030068397522,0.9021030068397522,0.0,196.9697723388672,200.0,35410.73046875,0.0,2536.40673828125,1.0,281.2580871582031,283.5710754394531,291.1908874511719,293.5292663574219,293.1499938964844,293.1499938964844,280.95001220703125,36050.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898757815361023,1.0,0.0,0.0,3.6646456718444815,3.664669990539551,8.961016533248767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.14306640625,0.0,1549.9034423828125,1895.4371337890625,0.0,3392.00244140625,0.9085680842399596,1.0,0.0,3.0,1.0,0.0
12063180,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5932922363281,0.7877739071846008,0.3690780103206634,0.3368036448955536,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5929260253906,0.8945753574371338,0.547518789768219,0.522135853767395,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.593017578125,0.8635174036026001,0.4934337437152862,0.3474831581115722,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.593505859375,0.7461984157562256,0.3127316534519195,0.3012797236442566,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5941772460937,0.6564603447914124,0.2115297019481659,0.9768154621124268,284.5931091308594,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2357177734375,284.5911865234375,1.0,0.5962181091308594,1.0,1.0,0.0,1.0,-2.983165740966797,2.983158588409424,7.152463695092592e-06,2.3030335903167725,0.8954050540924072,0.8954050540924072,0.0,199.9879150390625,203.0,35970.8359375,0.0,2534.72607421875,1.0,280.9581298828125,283.3153991699219,291.1449584960937,293.5224304199219,293.1499938964844,293.1499938964844,281.25,36352.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113202691078186,1.0,0.0,0.0,3.652403116226196,3.6524271965026855,8.901243404579873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.8427734375,0.0,1538.486572265625,1895.4371337890625,0.0,3508.8525390625,0.906032383441925,1.0,0.0,3.0,1.0,0.0
12063240,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5932922363281,0.7877739071846008,0.3690780103206634,0.3368036448955536,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5929260253906,0.8945753574371338,0.547518789768219,0.522135853767395,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.593017578125,0.8635174036026001,0.4934337437152862,0.3474831581115722,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.593505859375,0.7461984157562256,0.3127316534519195,0.3012797236442566,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5941772460937,0.6564603447914124,0.2115297019481659,0.9768154621124268,284.5931091308594,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2357177734375,284.5911865234375,1.0,0.5962181091308594,1.0,1.0,0.0,1.0,-2.983165740966797,2.983158588409424,7.152463695092592e-06,2.3030335903167725,0.8954050540924072,0.8954050540924072,0.0,199.9879150390625,203.0,35970.8359375,0.0,2534.72607421875,1.0,280.9581298828125,283.3153991699219,291.1449584960937,293.5224304199219,293.1499938964844,293.1499938964844,281.25,36352.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113202691078186,1.0,0.0,0.0,3.652403116226196,3.6524271965026855,8.901243404579873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.8427734375,0.0,1538.486572265625,1895.4371337890625,0.0,3508.8525390625,0.906032383441925,1.0,0.0,3.0,1.0,0.0
12063300,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7405700683594,0.785403311252594,0.3683391213417053,0.3358418941497803,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7424011230469,0.8921763300895691,0.5467950105667114,0.5211535692214966,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.8623766899108887,0.4947485029697418,0.3481610119342804,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.73956298828125,0.7445003986358643,0.3124826550483703,0.3008981347084045,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7361755371094,0.6546517014503479,0.2111266106367111,0.974644124507904,284.7414855957031,284.95001220703125,296.4903564453125,288.08612060546875,296.4906005859375,297.231689453125,284.7509460449219,1.0,0.59658282995224,1.0,1.0,0.0,1.0,-2.978566884994507,2.978559732437134,7.130113772291224e-06,2.2993476390838623,0.8954269289970398,0.8954269289970398,0.0,201.48489379882807,203.0,35278.140625,0.0,2533.740478515625,1.0,281.20135498046875,283.4939880371094,291.0373229980469,293.2670288085937,293.1499938964844,293.1499938964844,281.25,36304.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013863205909728,1.0,0.0,0.0,3.6462793350219727,3.646303415298462,8.871421073308738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.99267578125,0.0,1531.3057861328125,1895.4371337890625,0.0,3416.50341796875,0.9046986699104308,1.0,0.0,3.0,1.0,0.0
12063360,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7971496582031,0.7838122248649597,0.3682408034801483,0.3355890214443207,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7974548339844,0.8904580473899841,0.5467615723609924,0.5209217071533203,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7973937988281,0.8619018793106079,0.496693879365921,0.3493849039077759,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969665527344,0.7433376312255859,0.312665581703186,0.3009617328643799,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79638671875,0.6533619165420532,0.2110551744699478,0.973970890045166,284.7973022460937,284.95001220703125,296.48291015625,288.0760498046875,296.48321533203125,297.2339172363281,284.7989196777344,1.0,0.5975180864334106,1.0,1.0,0.0,1.0,-2.978714227676392,2.9787070751190186,7.130520316422917e-06,2.2993323802948,0.8950178623199463,0.8950178623199463,0.0,202.9693756103516,206.0,35203.60546875,0.0,2541.56494140625,1.0,281.2422790527344,283.5487670898437,291.0157165527344,293.2644348144531,293.1499938964844,293.1499938964844,281.54998779296875,36239.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942527174949646,1.0,0.0,0.0,3.64251971244812,3.6425435543060303,8.853135113895405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4956.0224609375,0.0,1526.647216796875,1895.4371337890625,0.0,3349.95458984375,0.9037817120552064,1.0,0.0,3.0,1.0,0.0
12063420,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.7818117141723633,0.3690187036991119,0.3361060619354248,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.888172447681427,0.5478786826133728,0.5217145085334778,297.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.861962080001831,0.5015755295753479,0.3526243269443512,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.7419768571853638,0.3138385117053985,0.3019209802150726,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.651821494102478,0.2116034179925918,0.9758866429328918,285.0292358398437,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2471923828125,285.0311889648437,1.0,0.6003950238227844,1.0,1.0,0.0,1.0,-2.9876279830932617,2.9876208305358887,7.1729346018400975e-06,2.306072950363159,0.8979851603507996,0.8979851603507996,0.0,205.9410095214844,209.0,34554.87109375,0.0,2573.447998046875,1.0,281.5417175292969,283.80584716796875,290.9877014160156,293.1690368652344,293.1499938964844,293.1499938964844,281.8500061035156,35999.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760392665863037,1.0,0.0,0.0,3.6417291164398193,3.6417529582977295,8.849292498780414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4890.53125,0.0,1523.981689453125,1895.4371337890625,0.0,3179.451904296875,0.9034494757652284,1.0,0.0,3.0,1.0,0.0
12063480,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.7818117141723633,0.3690187036991119,0.3361060619354248,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.888172447681427,0.5478786826133728,0.5217145085334778,297.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.861962080001831,0.5015755295753479,0.3526243269443512,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.7419768571853638,0.3138385117053985,0.3019209802150726,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.651821494102478,0.2116034179925918,0.9758866429328918,285.0292358398437,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2471923828125,285.0311889648437,1.0,0.6003950238227844,1.0,1.0,0.0,1.0,-2.9876279830932617,2.9876208305358887,7.1729346018400975e-06,2.306072950363159,0.8979851603507996,0.8979851603507996,0.0,205.9410095214844,209.0,34554.87109375,0.0,2573.447998046875,1.0,281.5417175292969,283.80584716796875,290.9877014160156,293.1690368652344,293.1499938964844,293.1499938964844,281.8500061035156,35999.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760392665863037,1.0,0.0,0.0,3.6417291164398193,3.6417529582977295,8.849292498780414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4890.53125,0.0,1523.981689453125,1895.4371337890625,0.0,3179.451904296875,0.9034494757652284,1.0,0.0,3.0,1.0,0.0
12063540,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.262939453125,0.7807337641716003,0.3705045580863952,0.3373876214027405,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633056640625,0.886845588684082,0.5499193668365479,0.523534893989563,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26324462890625,0.8628289699554443,0.5072119235992432,0.3564836978912353,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.26275634765625,0.7414600253105164,0.3156996071338653,0.3036238849163055,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2620849609375,0.6512576937675476,0.2127989381551742,0.9810274839401244,285.2631225585937,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2662353515625,285.2650451660156,1.0,0.6041654348373413,1.0,1.0,0.0,1.0,-3.0042169094085693,3.0042097568511963,7.252721843542531e-06,2.318838834762573,0.9040918350219728,0.9040918350219728,0.0,208.92274475097656,212.0,33984.34375,0.0,2620.173095703125,1.0,281.8417358398437,284.0625,290.99365234375,293.132568359375,293.1499938964844,293.1499938964844,281.54998779296875,35710.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622768521308899,1.0,0.0,0.0,3.651720523834229,3.6517446041107178,8.897917496142327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5415.5478515625,0.0,1532.9151611328125,1895.4371337890625,0.0,3050.360595703125,0.9054882526397704,1.0,0.0,3.0,1.0,0.0
12063600,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.262939453125,0.7807337641716003,0.3705045580863952,0.3373876214027405,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633056640625,0.886845588684082,0.5499193668365479,0.523534893989563,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26324462890625,0.8628289699554443,0.5072119235992432,0.3564836978912353,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.26275634765625,0.7414600253105164,0.3156996071338653,0.3036238849163055,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2620849609375,0.6512576937675476,0.2127989381551742,0.9810274839401244,285.2631225585937,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2662353515625,285.2650451660156,1.0,0.6041654348373413,1.0,1.0,0.0,1.0,-3.0042169094085693,3.0042097568511963,7.252721843542531e-06,2.318838834762573,0.9040918350219728,0.9040918350219728,0.0,208.92274475097656,212.0,33984.34375,0.0,2620.173095703125,1.0,281.8417358398437,284.0625,290.99365234375,293.132568359375,293.1499938964844,293.1499938964844,281.54998779296875,35710.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622768521308899,1.0,0.0,0.0,3.651720523834229,3.6517446041107178,8.897917496142327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5415.5478515625,0.0,1532.9151611328125,1895.4371337890625,0.0,3050.360595703125,0.9054882526397704,1.0,0.0,3.0,1.0,0.0
12063660,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7787858247756958,0.3701474964618683,0.3377493023872375,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.884845495223999,0.5501328706741333,0.5244791507720947,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.8629410862922668,0.5109941959381104,0.3596327900886535,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.7404834628105164,0.3165373802185058,0.3048981130123138,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.6503639817237854,0.2133400738239288,0.9852293133735656,285.05792236328125,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.2668762207031,285.0562438964844,1.0,0.6072198748588562,1.0,1.0,0.0,1.0,-3.016171932220459,3.016164541244507,7.311098670470528e-06,2.328296422958374,0.903873860836029,0.903873860836029,0.0,211.94142150878903,215.0,34738.03125,0.0,2658.586669921875,1.0,281.5577392578125,283.83013916015625,291.1005249023437,293.3643798828125,293.1499938964844,293.1499938964844,281.25,35826.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799959421157837,1.0,0.0,0.0,3.659104824066162,3.6591289043426514,8.933939170674421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.08935546875,0.0,1542.0220947265625,1895.4371337890625,0.0,3216.54248046875,0.9071853160858154,1.0,0.0,3.0,1.0,0.0
12063720,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7787858247756958,0.3701474964618683,0.3377493023872375,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.884845495223999,0.5501328706741333,0.5244791507720947,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.8629410862922668,0.5109941959381104,0.3596327900886535,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.7404834628105164,0.3165373802185058,0.3048981130123138,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.6503639817237854,0.2133400738239288,0.9852293133735656,285.05792236328125,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.2668762207031,285.0562438964844,1.0,0.6072198748588562,1.0,1.0,0.0,1.0,-3.016171932220459,3.016164541244507,7.311098670470528e-06,2.328296422958374,0.903873860836029,0.903873860836029,0.0,211.94142150878903,215.0,34738.03125,0.0,2658.586669921875,1.0,281.5577392578125,283.83013916015625,291.1005249023437,293.3643798828125,293.1499938964844,293.1499938964844,281.25,35826.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799959421157837,1.0,0.0,0.0,3.659104824066162,3.6591289043426514,8.933939170674421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.08935546875,0.0,1542.0220947265625,1895.4371337890625,0.0,3216.54248046875,0.9071853160858154,1.0,0.0,3.0,1.0,0.0
12063780,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231811523437,0.7750369310379028,0.3681381940841675,0.3363557457923889,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227844238281,0.881149411201477,0.5483689904212952,0.5233308672904968,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228454589844,0.8614753484725952,0.5131081938743591,0.3614128828048706,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.7381342649459839,0.3160908222198486,0.3048597574234009,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.6480719447135925,0.2128432691097259,0.9846373200416564,284.8229675292969,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.2524719238281,284.8209533691406,1.0,0.6086585521697998,1.0,1.0,0.0,1.0,-3.014509677886963,3.01450252532959,7.30333294995944e-06,2.327136993408203,0.9002466201782227,0.9002466201782227,0.0,214.97056579589844,218.0,35360.00390625,0.0,2670.952392578125,1.0,281.2581481933594,283.5724792480469,291.1024780273437,293.4320373535156,293.1499938964844,293.1499938964844,280.95001220703125,36066.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980001211166382,1.0,0.0,0.0,3.657470941543579,3.657495021820069,8.925962902139872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.79296875,0.0,1541.9920654296875,1895.4371337890625,0.0,3384.935546875,0.9069735407829284,1.0,0.0,3.0,1.0,0.0
12063840,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231811523437,0.7750369310379028,0.3681381940841675,0.3363557457923889,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227844238281,0.881149411201477,0.5483689904212952,0.5233308672904968,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228454589844,0.8614753484725952,0.5131081938743591,0.3614128828048706,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.7381342649459839,0.3160908222198486,0.3048597574234009,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.6480719447135925,0.2128432691097259,0.9846373200416564,284.8229675292969,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.2524719238281,284.8209533691406,1.0,0.6086585521697998,1.0,1.0,0.0,1.0,-3.014509677886963,3.01450252532959,7.30333294995944e-06,2.327136993408203,0.9002466201782227,0.9002466201782227,0.0,214.97056579589844,218.0,35360.00390625,0.0,2670.952392578125,1.0,281.2581481933594,283.5724792480469,291.1024780273437,293.4320373535156,293.1499938964844,293.1499938964844,280.95001220703125,36066.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980001211166382,1.0,0.0,0.0,3.657470941543579,3.657495021820069,8.925962902139872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.79296875,0.0,1541.9920654296875,1895.4371337890625,0.0,3384.935546875,0.9069735407829284,1.0,0.0,3.0,1.0,0.0
12063900,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6492919921875,0.7728909850120544,0.3668535649776459,0.335389107465744,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6472473144531,0.878998875617981,0.5470960736274719,0.5223575830459595,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.64752197265625,0.860491931438446,0.513863742351532,0.3620855510234833,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6503295898437,0.7366887331008911,0.3155864477157593,0.3045558333396911,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.654052734375,0.6466127634048462,0.2123384475708007,0.9831189513206482,284.6482238769531,284.95001220703125,296.3865051269531,288.0307312011719,296.3871154785156,297.2435302734375,284.6378173828125,1.0,0.6090397238731384,1.0,1.0,0.0,1.0,-3.0107994079589844,3.010792016983032,7.285419997060671e-06,2.324295997619629,0.896539032459259,0.896539032459259,0.0,216.4798889160156,218.0,35926.64453125,0.0,2671.547119140625,1.0,281.0010986328125,283.37286376953125,291.11572265625,293.5378112792969,293.1499938964844,293.1499938964844,280.95001220703125,36230.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072765707969666,1.0,0.0,0.0,3.6527175903320312,3.652741670608521,8.902776471586549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5421.18603515625,0.0,1537.9169921875,1895.4371337890625,0.0,3471.311767578125,0.9059783816337584,1.0,0.0,3.0,1.0,0.0
12063960,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.58453369140625,0.7705057859420776,0.3654039800167084,0.33417609333992,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5841369628906,0.8766103982925415,0.545598030090332,0.5210694670677185,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5841979980469,0.8592839241027832,0.514439046382904,0.362550139427185,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5847473144531,0.7350369691848755,0.3149158060550689,0.3040371239185333,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.58544921875,0.6449291110038757,0.2116783261299133,0.9807268977165222,284.5843200683594,284.95001220703125,296.3695373535156,288.0294494628906,296.3702087402344,297.2334289550781,284.5822448730469,1.0,0.6091613173484802,1.0,1.0,0.0,1.0,-3.004854917526245,3.004847526550293,7.2567095230624545e-06,2.3197195529937744,0.89340740442276,0.89340740442276,0.0,217.98963928222656,221.0,35874.765625,0.0,2667.835693359375,1.0,280.9581298828125,283.3143310546875,291.0753479003906,293.4421081542969,293.1499938964844,293.1499938964844,281.25,36372.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101702570915222,1.0,0.0,0.0,3.644541025161743,3.644565105438232,8.862964477884816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5051.912109375,0.0,1529.8831787109375,1895.4371337890625,0.0,3498.18408203125,0.904287815093994,1.0,0.0,3.0,1.0,0.0
12064020,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.782470703125,0.7669329643249512,0.3644773066043854,0.3328939974308014,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7827453613281,0.8728159666061401,0.5445627570152283,0.519606351852417,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.78271484375,0.8578903079032898,0.5176315307617188,0.364395797252655,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823181152344,0.7324508428573608,0.3147315084934234,0.3036121726036072,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78179931640625,0.6421926617622375,0.2111539840698242,0.9776856899261476,284.7826232910156,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2317199707031,284.78399658203125,1.0,0.6103353500366211,1.0,1.0,0.0,1.0,-2.9995906352996826,2.9995832443237305,7.230784376588417e-06,2.31543231010437,0.8927873969078064,0.8927873969078064,0.0,220.9719696044922,224.0,35042.96484375,0.0,2672.988525390625,1.0,281.2420959472656,283.5437316894531,290.9635009765625,293.1983642578125,293.1499938964844,293.1499938964844,281.54998779296875,36261.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921043276786804,1.0,0.0,0.0,3.63383412361145,3.63385796546936,8.810965255179326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4934.28857421875,0.0,1517.2083740234375,1895.4371337890625,0.0,3329.88134765625,0.9018559455871582,1.0,0.0,3.0,1.0,0.0
12064080,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.782470703125,0.7669329643249512,0.3644773066043854,0.3328939974308014,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7827453613281,0.8728159666061401,0.5445627570152283,0.519606351852417,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.78271484375,0.8578903079032898,0.5176315307617188,0.364395797252655,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823181152344,0.7324508428573608,0.3147315084934234,0.3036121726036072,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78179931640625,0.6421926617622375,0.2111539840698242,0.9776856899261476,284.7826232910156,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2317199707031,284.78399658203125,1.0,0.6103353500366211,1.0,1.0,0.0,1.0,-2.9995906352996826,2.9995832443237305,7.230784376588417e-06,2.31543231010437,0.8927873969078064,0.8927873969078064,0.0,220.9719696044922,224.0,35042.96484375,0.0,2672.988525390625,1.0,281.2420959472656,283.5437316894531,290.9635009765625,293.1983642578125,293.1499938964844,293.1499938964844,281.54998779296875,36261.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921043276786804,1.0,0.0,0.0,3.63383412361145,3.63385796546936,8.810965255179326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4934.28857421875,0.0,1517.2083740234375,1895.4371337890625,0.0,3329.88134765625,0.9018559455871582,1.0,0.0,3.0,1.0,0.0
12064140,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.7651609778404236,0.3651303350925445,0.3333068490028381,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.87070232629776,0.5453640222549438,0.520112156867981,297.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8580491542816162,0.5224546790122986,0.3675944805145263,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.7312304973602295,0.3157742619514465,0.3044528067111969,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.6408552527427673,0.2116403430700302,0.9793421626091005,285.0078430175781,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.24481201171875,285.0094909667969,1.0,0.6130443215370178,1.0,1.0,0.0,1.0,-3.007530927658081,3.007523775100708,7.268852186825825e-06,2.3214480876922607,0.8954256772994995,0.8954256772994995,0.0,223.94444274902344,227.0,34317.6328125,0.0,2703.56396484375,1.0,281.5416259765625,283.7964172363281,290.9519958496094,293.1156616210937,293.1499938964844,293.1499938964844,281.8500061035156,36027.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726032376289368,1.0,0.0,0.0,3.632041931152344,3.632065773010254,8.802276170172263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.58447265625,0.0,1513.4825439453125,1895.4371337890625,0.0,3147.228759765625,0.9013019800186156,1.0,0.0,3.0,1.0,0.0
12064200,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.7651609778404236,0.3651303350925445,0.3333068490028381,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.87070232629776,0.5453640222549438,0.520112156867981,297.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8580491542816162,0.5224546790122986,0.3675944805145263,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.7312304973602295,0.3157742619514465,0.3044528067111969,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.6408552527427673,0.2116403430700302,0.9793421626091005,285.0078430175781,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.24481201171875,285.0094909667969,1.0,0.6130443215370178,1.0,1.0,0.0,1.0,-3.007530927658081,3.007523775100708,7.268852186825825e-06,2.3214480876922607,0.8954256772994995,0.8954256772994995,0.0,223.94444274902344,227.0,34317.6328125,0.0,2703.56396484375,1.0,281.5416259765625,283.7964172363281,290.9519958496094,293.1156616210937,293.1499938964844,293.1499938964844,281.8500061035156,36027.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726032376289368,1.0,0.0,0.0,3.632041931152344,3.632065773010254,8.802276170172263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.58447265625,0.0,1513.4825439453125,1895.4371337890625,0.0,3147.228759765625,0.9013019800186156,1.0,0.0,3.0,1.0,0.0
12064260,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.23388671875,0.7642215490341187,0.3664654195308685,0.3344613015651703,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.23419189453125,0.8694573044776917,0.5470588803291321,0.5216172933578491,297.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2341613769531,0.8589398264884949,0.5280150175094604,0.3714044094085693,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2337341308594,0.7307798862457275,0.3174910545349121,0.3060251176357269,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.233154296875,0.6403983235359192,0.2127635478973388,0.9841794967651368,285.2340393066406,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2635192871094,285.2356262207031,1.0,0.6166172027587891,1.0,1.0,0.0,1.0,-3.02300763130188,3.023000240325928,7.343790912273107e-06,2.333367109298706,0.9010934233665466,0.9010934233665466,0.0,226.92678833007807,230.0,33660.75,0.0,2749.069580078125,1.0,281.8416442871094,284.0480651855469,290.9729919433594,293.0899963378906,293.1499938964844,293.1499938964844,281.54998779296875,35743.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575456142425537,1.0,0.0,0.0,3.6408183574676514,3.6408421993255615,8.844866670187912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.72265625,0.0,1521.065185546875,1895.4371337890625,0.0,3005.988037109375,0.903070867061615,1.0,0.0,3.0,1.0,0.0
12064320,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.23388671875,0.7642215490341187,0.3664654195308685,0.3344613015651703,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.23419189453125,0.8694573044776917,0.5470588803291321,0.5216172933578491,297.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2341613769531,0.8589398264884949,0.5280150175094604,0.3714044094085693,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2337341308594,0.7307798862457275,0.3174910545349121,0.3060251176357269,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.233154296875,0.6403983235359192,0.2127635478973388,0.9841794967651368,285.2340393066406,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2635192871094,285.2356262207031,1.0,0.6166172027587891,1.0,1.0,0.0,1.0,-3.02300763130188,3.023000240325928,7.343790912273107e-06,2.333367109298706,0.9010934233665466,0.9010934233665466,0.0,226.92678833007807,230.0,33660.75,0.0,2749.069580078125,1.0,281.8416442871094,284.0480651855469,290.9729919433594,293.0899963378906,293.1499938964844,293.1499938964844,281.54998779296875,35743.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575456142425537,1.0,0.0,0.0,3.6408183574676514,3.6408421993255615,8.844866670187912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.72265625,0.0,1521.065185546875,1895.4371337890625,0.0,3005.988037109375,0.903070867061615,1.0,0.0,3.0,1.0,0.0
12064380,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.762450098991394,0.3659591674804687,0.3346894383430481,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8675654530525208,0.5469177961349487,0.5222315192222595,297.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8590797781944275,0.5316253900527954,0.3744539320468902,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.7298771739006042,0.3181619942188263,0.3071502149105072,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.6396241188049316,0.2132194489240646,0.9880257844924928,285.0218811035156,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.263671875,285.0198974609375,1.0,0.6194646954536438,1.0,1.0,0.0,1.0,-3.033679246902466,3.0336718559265137,7.396284217975335e-06,2.341838359832764,0.9003486037254333,0.9003486037254333,0.0,229.9456024169922,233.0,34330.64453125,0.0,2785.648193359375,1.0,281.5578308105469,283.8116149902344,291.09393310546875,293.3314208984375,293.1499938964844,293.1499938964844,281.25,35871.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742654323577881,1.0,0.0,0.0,3.6465656757354736,3.646589756011963,8.872814305505017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.4833984375,0.0,1528.3939208984375,1895.4371337890625,0.0,3162.81787109375,0.904409110546112,1.0,0.0,3.0,1.0,0.0
12064440,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.762450098991394,0.3659591674804687,0.3346894383430481,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8675654530525208,0.5469177961349487,0.5222315192222595,297.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8590797781944275,0.5316253900527954,0.3744539320468902,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.7298771739006042,0.3181619942188263,0.3071502149105072,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.6396241188049316,0.2132194489240646,0.9880257844924928,285.0218811035156,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.263671875,285.0198974609375,1.0,0.6194646954536438,1.0,1.0,0.0,1.0,-3.033679246902466,3.0336718559265137,7.396284217975335e-06,2.341838359832764,0.9003486037254333,0.9003486037254333,0.0,229.9456024169922,233.0,34330.64453125,0.0,2785.648193359375,1.0,281.5578308105469,283.8116149902344,291.09393310546875,293.3314208984375,293.1499938964844,293.1499938964844,281.25,35871.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742654323577881,1.0,0.0,0.0,3.6465656757354736,3.646589756011963,8.872814305505017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.4833984375,0.0,1528.3939208984375,1895.4371337890625,0.0,3162.81787109375,0.904409110546112,1.0,0.0,3.0,1.0,0.0
12064500,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.7609147429466248,0.3650299310684204,0.3341290056705475,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456726074219,0.8660139441490173,0.5460532307624817,0.5217438340187073,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.8585686087608337,0.5327238440513611,0.3754347264766693,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.7289277911186218,0.3179821670055389,0.307212620973587,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.6387487649917603,0.2130407691001892,0.9881590604782104,284.8465881347656,284.95001220703125,296.1642761230469,288.039306640625,296.165283203125,297.2575378417969,284.8361511230469,1.0,0.620280921459198,1.0,1.0,0.0,1.0,-3.03384017944336,3.0338327884674072,7.39724600862246e-06,2.3420376777648926,0.8979590535163879,0.8979590535163879,0.0,231.4597625732422,233.0,34916.4296875,0.0,2793.796630859375,1.0,281.3013000488281,283.611328125,291.13580322265625,293.4800109863281,293.1499938964844,293.1499938964844,281.25,36006.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860501050949097,1.0,0.0,0.0,3.6461758613586426,3.646199941635132,8.870917440617632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5335.33447265625,0.0,1528.9671630859375,1895.4371337890625,0.0,3273.24951171875,0.9043678045272828,1.0,0.0,3.0,1.0,0.0
12064560,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78076171875,0.7589994072914124,0.3638075292110443,0.3331707417964935,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78033447265625,0.8640907406806946,0.5448055863380432,0.5207585692405701,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78033447265625,0.8577075600624084,0.5335131287574768,0.3760858476161957,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.78094482421875,0.7276567816734314,0.3175325393676758,0.3069455921649933,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78173828125,0.6375437378883362,0.212626501917839,0.9870262145996094,284.780517578125,284.95001220703125,296.1365661621094,288.04217529296875,296.1376037597656,297.2488098144531,284.7782592773437,1.0,0.6207069754600525,1.0,1.0,0.0,1.0,-3.030608654022217,3.0306012630462646,7.381612704193685e-06,2.339592456817627,0.8961141705513,0.8961141705513,0.0,232.97457885742188,236.0,34874.91796875,0.0,2795.235107421875,1.0,281.2581787109375,283.5502624511719,291.1078186035156,293.406982421875,293.1499938964844,293.1499938964844,281.54998779296875,36125.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914321064949036,1.0,0.0,0.0,3.6427502632141113,3.6427741050720215,8.85425606611534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4979.05029296875,0.0,1526.057861328125,1895.4371337890625,0.0,3323.59765625,0.9037210941314696,1.0,0.0,3.0,1.0,0.0
12064620,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.7560543417930603,0.3631302714347839,0.3321610391139984,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.8609145879745483,0.5439987778663635,0.5195813775062561,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.8567644953727722,0.5370016098022461,0.3781593143939972,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.7255706191062927,0.317607045173645,0.306812047958374,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.6354790329933167,0.2124283164739608,0.9856537580490112,284.97216796875,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2485046386719,284.9732666015625,1.0,0.6222360134124756,1.0,1.0,0.0,1.0,-3.028647899627685,3.0286405086517334,7.371632818831131e-06,2.33789587020874,0.8979803323745728,0.8979803323745728,0.0,235.96435546875,239.0,34037.39453125,0.0,2806.81787109375,1.0,281.5421447753906,283.77301025390625,290.9971618652344,293.1720886230469,293.1499938964844,293.1499938964844,281.8500061035156,35994.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876288652420044,1.0,0.0,0.0,3.642037868499756,3.642061948776245,8.850793733472528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4863.4794921875,0.0,1524.288330078125,1895.4371337890625,0.0,3181.790283203125,0.9035042524337769,1.0,0.0,3.0,1.0,0.0
12064680,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.7560543417930603,0.3631302714347839,0.3321610391139984,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.8609145879745483,0.5439987778663635,0.5195813775062561,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.8567644953727722,0.5370016098022461,0.3781593143939972,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.7255706191062927,0.317607045173645,0.306812047958374,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.6354790329933167,0.2124283164739608,0.9856537580490112,284.97216796875,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2485046386719,284.9732666015625,1.0,0.6222360134124756,1.0,1.0,0.0,1.0,-3.028647899627685,3.0286405086517334,7.371632818831131e-06,2.33789587020874,0.8979803323745728,0.8979803323745728,0.0,235.96435546875,239.0,34037.39453125,0.0,2806.81787109375,1.0,281.5421447753906,283.77301025390625,290.9971618652344,293.1720886230469,293.1499938964844,293.1499938964844,281.8500061035156,35994.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876288652420044,1.0,0.0,0.0,3.642037868499756,3.642061948776245,8.850793733472528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4863.4794921875,0.0,1524.288330078125,1895.4371337890625,0.0,3181.790283203125,0.9035042524337769,1.0,0.0,3.0,1.0,0.0
12064740,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1896057128906,0.7546564340591431,0.363911360502243,0.3327058255672455,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1898498535156,0.8591562509536743,0.5448563694953918,0.520167350769043,297.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1898498535156,0.8571819067001343,0.5420299172401428,0.3815097212791443,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1894836425781,0.7246427536010742,0.3187797665596008,0.3077961504459381,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18896484375,0.6345451474189758,0.2131083458662033,0.9882866740226746,285.1897277832031,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2618408203125,285.1910400390625,1.0,0.6251097917556763,1.0,1.0,0.0,1.0,-3.0383734703063965,3.0383660793304443,7.418831046379637e-06,2.345309495925904,0.9029959440231324,0.9029959440231324,0.0,238.9408416748047,242.0,33289.20703125,0.0,2841.56884765625,1.0,281.8417663574219,284.0184326171875,290.982177734375,293.08526611328125,293.1499938964844,293.1499938964844,281.54998779296875,35760.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575583100318909,1.0,0.0,0.0,3.650235176086426,3.650259256362915,8.890680192052969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.375,0.0,1531.638671875,1895.4371337890625,0.0,3006.107177734375,0.905183970928192,1.0,0.0,3.0,1.0,0.0
12064800,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1896057128906,0.7546564340591431,0.363911360502243,0.3327058255672455,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1898498535156,0.8591562509536743,0.5448563694953918,0.520167350769043,297.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1898498535156,0.8571819067001343,0.5420299172401428,0.3815097212791443,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1894836425781,0.7246427536010742,0.3187797665596008,0.3077961504459381,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18896484375,0.6345451474189758,0.2131083458662033,0.9882866740226746,285.1897277832031,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2618408203125,285.1910400390625,1.0,0.6251097917556763,1.0,1.0,0.0,1.0,-3.0383734703063965,3.0383660793304443,7.418831046379637e-06,2.345309495925904,0.9029959440231324,0.9029959440231324,0.0,238.9408416748047,242.0,33289.20703125,0.0,2841.56884765625,1.0,281.8417663574219,284.0184326171875,290.982177734375,293.08526611328125,293.1499938964844,293.1499938964844,281.54998779296875,35760.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575583100318909,1.0,0.0,0.0,3.650235176086426,3.650259256362915,8.890680192052969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.375,0.0,1531.638671875,1895.4371337890625,0.0,3006.107177734375,0.905183970928192,1.0,0.0,3.0,1.0,0.0
