time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12064860,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.7527612447738647,0.3631123900413513,0.3326345682144165,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.85707688331604,0.5442144870758057,0.5202563405036926,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.8571131825447083,0.5453017354011536,0.3843092620372772,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.7235087752342224,0.3191133141517639,0.3085709810256958,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.6335331797599792,0.2132819592952728,0.9907427430152892,284.97247314453125,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.2596435546875,284.9703369140625,1.0,0.6275327801704407,1.0,1.0,0.0,1.0,-3.04565954208374,3.045652151107788,7.454934348061215e-06,2.351136445999145,0.9015535712242126,0.9015535712242126,0.0,241.9544982910156,245.0,33898.9765625,0.0,2871.785400390625,1.0,281.5577697753906,283.77862548828125,291.1028137207031,293.31463623046875,293.1499938964844,293.1499938964844,281.25,35915.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704759478569031,1.0,0.0,0.0,3.654383659362793,3.654407739639282,8.910899964575947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.82421875,0.0,1537.4185791015625,1895.4371337890625,0.0,3127.275146484375,0.9061853885650636,1.0,0.0,3.0,1.0,0.0
12064920,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.7527612447738647,0.3631123900413513,0.3326345682144165,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.85707688331604,0.5442144870758057,0.5202563405036926,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.8571131825447083,0.5453017354011536,0.3843092620372772,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.7235087752342224,0.3191133141517639,0.3085709810256958,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.6335331797599792,0.2132819592952728,0.9907427430152892,284.97247314453125,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.2596435546875,284.9703369140625,1.0,0.6275327801704407,1.0,1.0,0.0,1.0,-3.04565954208374,3.045652151107788,7.454934348061215e-06,2.351136445999145,0.9015535712242126,0.9015535712242126,0.0,241.9544982910156,245.0,33898.9765625,0.0,2871.785400390625,1.0,281.5577697753906,283.77862548828125,291.1028137207031,293.31463623046875,293.1499938964844,293.1499938964844,281.25,35915.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704759478569031,1.0,0.0,0.0,3.654383659362793,3.654407739639282,8.910899964575947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.82421875,0.0,1537.4185791015625,1895.4371337890625,0.0,3127.275146484375,0.9061853885650636,1.0,0.0,3.0,1.0,0.0
12064980,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.743408203125,0.7493987679481506,0.3608212769031524,0.3309523165225982,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430725097656,0.8536349534988403,0.5418028235435486,0.5184522271156311,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430725097656,0.8556865453720093,0.5469688177108765,0.3857606053352356,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435607910156,0.7211916446685791,0.3182754516601562,0.3081385195255279,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74420166015625,0.6313976049423218,0.2125207781791687,0.988861918449402,284.74322509765625,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2440490722656,284.7414245605469,1.0,0.628513753414154,1.0,1.0,0.0,1.0,-3.0404422283172607,3.0404348373413086,7.429649940604577e-06,2.347208023071289,0.8968657851219177,0.8968657851219177,0.0,244.9798889160156,248.0,34512.3046875,0.0,2877.00048828125,1.0,281.2582092285156,283.5222473144531,291.1266784667969,293.3994445800781,293.1499938964844,293.1499938964844,281.54998779296875,36173.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885689377784729,1.0,0.0,0.0,3.6486496925354,3.6486737728118896,8.882958582034917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4960.7197265625,0.0,1532.964599609375,1895.4371337890625,0.0,3269.873046875,0.9050745964050292,1.0,0.0,3.0,1.0,0.0
12065040,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.743408203125,0.7493987679481506,0.3608212769031524,0.3309523165225982,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430725097656,0.8536349534988403,0.5418028235435486,0.5184522271156311,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430725097656,0.8556865453720093,0.5469688177108765,0.3857606053352356,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435607910156,0.7211916446685791,0.3182754516601562,0.3081385195255279,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74420166015625,0.6313976049423218,0.2125207781791687,0.988861918449402,284.74322509765625,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2440490722656,284.7414245605469,1.0,0.628513753414154,1.0,1.0,0.0,1.0,-3.0404422283172607,3.0404348373413086,7.429649940604577e-06,2.347208023071289,0.8968657851219177,0.8968657851219177,0.0,244.9798889160156,248.0,34512.3046875,0.0,2877.00048828125,1.0,281.2582092285156,283.5222473144531,291.1266784667969,293.3994445800781,293.1499938964844,293.1499938964844,281.54998779296875,36173.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885689377784729,1.0,0.0,0.0,3.6486496925354,3.6486737728118896,8.882958582034917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4960.7197265625,0.0,1532.964599609375,1895.4371337890625,0.0,3269.873046875,0.9050745964050292,1.0,0.0,3.0,1.0,0.0
12065100,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.7477072477340698,0.3601267635822296,0.3300911486148834,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8518511056900024,0.5409621000289917,0.517429530620575,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8549559116363525,0.5483174920082092,0.3864783346652984,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.7199310660362244,0.3180378079414367,0.3078060746192932,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.6302007436752319,0.2122200429439544,0.9872967600822448,284.8703918457031,284.95001220703125,295.857421875,288.07427978515625,295.858642578125,297.2407531738281,284.8783569335937,1.0,0.6289512515068054,1.0,1.0,0.0,1.0,-3.036752700805664,3.036745309829712,7.41141457183403e-06,2.344268798828125,0.8975389003753662,0.8975389003753662,0.0,246.4803009033203,248.0,33646.5078125,0.0,2877.374755859375,1.0,281.5013122558594,283.6887512207031,291.0337219238281,293.1625061035156,293.1499938964844,293.1499938964844,281.54998779296875,36126.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766568899154663,1.0,0.0,0.0,3.645945549011232,3.64596962928772,8.869797056831885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.998046875,0.0,1529.6058349609375,1895.4371337890625,0.0,3185.24267578125,0.9044960737228394,1.0,0.0,3.0,1.0,0.0
12065160,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.7465742230415344,0.3599811494350433,0.3298284113407135,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.8505452275276184,0.5407044291496277,0.5170295834541321,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.8547347784042358,0.5502574443817139,0.3877101838588714,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.7190561294555664,0.3181699812412262,0.3078474104404449,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.6293473839759827,0.2121958136558532,0.9869449734687804,284.9174194335937,284.95001220703125,295.8240051269531,288.0780029296875,295.82525634765625,297.2430114746094,284.9184265136719,1.0,0.6298536658287048,1.0,1.0,0.0,1.0,-3.0370564460754395,3.037049055099488,7.412676040985389e-06,2.344409704208374,0.89784175157547,0.89784175157547,0.0,247.9686889648437,251.0,33523.0546875,0.0,2885.702392578125,1.0,281.5421142578125,283.7372436523437,291.0212097167969,293.166259765625,293.1499938964844,293.1499938964844,281.8500061035156,36064.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696253299713135,1.0,0.0,0.0,3.645397663116455,3.645421743392944,8.867131100487313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.0341796875,0.0,1528.53662109375,1895.4371337890625,0.0,3119.296142578125,0.9043026566505432,1.0,0.0,3.0,1.0,0.0
12065220,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1330871582031,0.7451932430267334,0.3605968654155731,0.3302202224731445,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1333312988281,0.8487833738327026,0.5412686467170715,0.5173354148864746,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1333312988281,0.8550834655761719,0.5551193952560425,0.390936017036438,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329650878906,0.7180572152137756,0.3191754519939422,0.3086689412593841,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324768066406,0.6283860802650452,0.2127662152051925,0.9890644550323486,285.1332397460937,284.95001220703125,295.7564392089844,288.0852355957031,295.7576904296875,297.2557983398437,285.13446044921875,1.0,0.6325243711471558,1.0,1.0,0.0,1.0,-3.0452985763549805,3.0452911853790283,7.4527206379571e-06,2.350668907165528,0.9020923376083374,0.9020923376083374,0.0,250.9449462890625,239.0,32737.75390625,0.0,2917.778076171875,1.0,281.8417663574219,283.9820861816406,291.00738525390625,293.0782470703125,293.1499938964844,293.1499938964844,281.54998779296875,35837.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849958598613739,1.0,0.0,0.0,3.650719404220581,3.650743246078491,8.893038625501504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.26611328125,0.0,1532.75537109375,1895.4371337890625,0.0,2934.883056640625,0.9053452014923096,1.0,0.0,3.0,1.0,0.0
12065280,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1330871582031,0.7451932430267334,0.3605968654155731,0.3302202224731445,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1333312988281,0.8487833738327026,0.5412686467170715,0.5173354148864746,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1333312988281,0.8550834655761719,0.5551193952560425,0.390936017036438,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329650878906,0.7180572152137756,0.3191754519939422,0.3086689412593841,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324768066406,0.6283860802650452,0.2127662152051925,0.9890644550323486,285.1332397460937,284.95001220703125,295.7564392089844,288.0852355957031,295.7576904296875,297.2557983398437,285.13446044921875,1.0,0.6325243711471558,1.0,1.0,0.0,1.0,-3.0452985763549805,3.0452911853790283,7.4527206379571e-06,2.350668907165528,0.9020923376083374,0.9020923376083374,0.0,250.9449462890625,239.0,32737.75390625,0.0,2917.778076171875,1.0,281.8417663574219,283.9820861816406,291.00738525390625,293.0782470703125,293.1499938964844,293.1499938964844,281.54998779296875,35837.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849958598613739,1.0,0.0,0.0,3.650719404220581,3.650743246078491,8.893038625501504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.26611328125,0.0,1532.75537109375,1895.4371337890625,0.0,2934.883056640625,0.9053452014923096,1.0,0.0,3.0,1.0,0.0
12065340,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.7524056434631348,0.3597578108310699,0.3295211791992187,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.8573410511016846,0.540431797504425,0.5166281461715698,297.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.8658926486968994,0.5582768321037292,0.393212616443634,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.7254253625869751,0.3194160759449005,0.3087519109249115,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.6346656084060669,0.2129065841436386,0.9885035753250122,284.9223937988281,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2540588378906,284.9206848144531,1.0,0.6254044771194458,1.0,1.0,0.0,1.0,-3.045790672302246,3.045783281326294,7.455703325831564e-06,2.3512911796569824,0.8999941945075989,0.8999941945075989,0.0,239.1175079345703,227.0,33355.39453125,0.0,2857.30224609375,1.0,281.557861328125,283.744140625,291.1300354003906,293.3081359863281,293.1499938964844,293.1499938964844,281.25,35993.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625189661979675,1.0,0.0,0.0,3.651876211166382,3.651900291442871,8.898676355784119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5453.96484375,0.0,1535.2083740234375,1895.4371337890625,0.0,3052.631591796875,0.9056802988052368,1.0,0.0,3.0,1.0,0.0
12065400,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.7524056434631348,0.3597578108310699,0.3295211791992187,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.8573410511016846,0.540431797504425,0.5166281461715698,297.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.8658926486968994,0.5582768321037292,0.393212616443634,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.7254253625869751,0.3194160759449005,0.3087519109249115,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.6346656084060669,0.2129065841436386,0.9885035753250122,284.9223937988281,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2540588378906,284.9206848144531,1.0,0.6254044771194458,1.0,1.0,0.0,1.0,-3.045790672302246,3.045783281326294,7.455703325831564e-06,2.3512911796569824,0.8999941945075989,0.8999941945075989,0.0,239.1175079345703,227.0,33355.39453125,0.0,2857.30224609375,1.0,281.557861328125,283.744140625,291.1300354003906,293.3081359863281,293.1499938964844,293.1499938964844,281.25,35993.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625189661979675,1.0,0.0,0.0,3.651876211166382,3.651900291442871,8.898676355784119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5453.96484375,0.0,1535.2083740234375,1895.4371337890625,0.0,3052.631591796875,0.9056802988052368,1.0,0.0,3.0,1.0,0.0
12065460,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7163391113281,0.7591371536254883,0.357738047838211,0.3274714946746826,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7159423828125,0.865612804889679,0.538127601146698,0.5142810940742493,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7159118652344,0.8765538930892944,0.560106635093689,0.3943065404891968,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7164611816406,0.7322975993156433,0.3187095820903778,0.3078127801418304,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171325683594,0.6406353712081909,0.2123208343982696,0.9844223260879515,284.7160949707031,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.24139404296875,284.71417236328125,1.0,0.6174984574317932,1.0,1.0,0.0,1.0,-3.035792589187622,3.03578519821167,7.406963959510904e-06,2.3436272144317627,0.8951839804649353,0.8951839804649353,0.0,227.1591339111328,215.0,34089.65625,0.0,2775.38037109375,1.0,281.2582702636719,283.4974670410156,291.1586608886719,293.4057006835937,293.1499938964844,293.1499938964844,281.54998779296875,36227.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785945773124695,1.0,0.0,0.0,3.6441614627838135,3.644185304641724,8.861117635206028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4943.50830078125,0.0,1528.3834228515625,1895.4371337890625,0.0,3203.407958984375,0.9041093587875366,1.0,0.0,3.0,1.0,0.0
12065520,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7163391113281,0.7591371536254883,0.357738047838211,0.3274714946746826,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7159423828125,0.865612804889679,0.538127601146698,0.5142810940742493,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7159118652344,0.8765538930892944,0.560106635093689,0.3943065404891968,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7164611816406,0.7322975993156433,0.3187095820903778,0.3078127801418304,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171325683594,0.6406353712081909,0.2123208343982696,0.9844223260879515,284.7160949707031,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.24139404296875,284.71417236328125,1.0,0.6174984574317932,1.0,1.0,0.0,1.0,-3.035792589187622,3.03578519821167,7.406963959510904e-06,2.3436272144317627,0.8951839804649353,0.8951839804649353,0.0,227.1591339111328,215.0,34089.65625,0.0,2775.38037109375,1.0,281.2582702636719,283.4974670410156,291.1586608886719,293.4057006835937,293.1499938964844,293.1499938964844,281.54998779296875,36227.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785945773124695,1.0,0.0,0.0,3.6441614627838135,3.644185304641724,8.861117635206028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4943.50830078125,0.0,1528.3834228515625,1895.4371337890625,0.0,3203.407958984375,0.9041093587875366,1.0,0.0,3.0,1.0,0.0
12065580,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7672226428985596,0.3570975363254547,0.3259992003440857,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8751739859580994,0.5370740294456482,0.5123462080955505,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8887631893157959,0.5635121464729309,0.3959195613861084,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.7400678396224976,0.3187358975410461,0.3070715665817261,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.6474654674530029,0.2122085094451904,0.9806882739067078,284.8827514648437,284.95001220703125,295.5508117675781,288.10333251953125,295.5520935058594,297.2425537109375,284.8837890625,1.0,0.6099181771278381,1.0,1.0,0.0,1.0,-3.028242349624634,3.0282349586486816,7.369712875515688e-06,2.3376057147979736,0.8956469893455505,0.8956469893455505,0.0,215.1513519287109,203.0,33026.703125,0.0,2698.494384765625,1.0,281.5421142578125,283.7085266113281,291.0490417480469,293.1673889160156,293.1499938964844,293.1499938964844,281.8500061035156,36121.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631486892700195,1.0,0.0,0.0,3.638843774795532,3.6388678550720215,8.835276048557716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4817.4736328125,0.0,1521.69580078125,1895.4371337890625,0.0,3058.53857421875,0.9028766751289368,1.0,0.0,3.0,1.0,0.0
12065640,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7672226428985596,0.3570975363254547,0.3259992003440857,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8751739859580994,0.5370740294456482,0.5123462080955505,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8887631893157959,0.5635121464729309,0.3959195613861084,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.7400678396224976,0.3187358975410461,0.3070715665817261,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.6474654674530029,0.2122085094451904,0.9806882739067078,284.8827514648437,284.95001220703125,295.5508117675781,288.10333251953125,295.5520935058594,297.2425537109375,284.8837890625,1.0,0.6099181771278381,1.0,1.0,0.0,1.0,-3.028242349624634,3.0282349586486816,7.369712875515688e-06,2.3376057147979736,0.8956469893455505,0.8956469893455505,0.0,215.1513519287109,203.0,33026.703125,0.0,2698.494384765625,1.0,281.5421142578125,283.7085266113281,291.0490417480469,293.1673889160156,293.1499938964844,293.1499938964844,281.8500061035156,36121.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631486892700195,1.0,0.0,0.0,3.638843774795532,3.6388678550720215,8.835276048557716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4817.4736328125,0.0,1521.69580078125,1895.4371337890625,0.0,3058.53857421875,0.9028766751289368,1.0,0.0,3.0,1.0,0.0
12065700,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.7721938490867615,0.3573063015937805,0.3257927298545837,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.880877673625946,0.5371412634849548,0.5119727849960327,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.895818829536438,0.5657972693443298,0.3971784710884094,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.7447077631950378,0.3191491663455963,0.307088166475296,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.6516379714012146,0.2124748677015304,0.9802345037460328,285.0242919921875,284.95001220703125,295.51666259765625,288.1055908203125,295.5179443359375,297.24810791015625,285.03253173828125,1.0,0.6065784096717834,1.0,1.0,0.0,1.0,-3.028527975082397,3.0285205841064453,7.37095524527831e-06,2.33776330947876,0.8975099921226501,0.8975099921226501,0.0,209.1415252685547,203.0,32150.4609375,0.0,2668.005859375,1.0,281.7984924316406,283.8910827636719,291.0021667480469,293.0051574707031,293.1499938964844,293.1499938964844,281.8500061035156,36011.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502351641654968,1.0,0.0,0.0,3.6388235092163086,3.638847589492798,8.835177709443087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4953.77978515625,0.0,1520.85498046875,1895.4371337890625,0.0,2937.473388671875,0.9028366208076476,1.0,0.0,3.0,1.0,0.0
12065760,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.7778146266937256,0.3577472567558288,0.3259021341800689,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.8872457146644592,0.5374976396560669,0.5119799971580505,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.9035300016403198,0.5683329701423645,0.3987124562263489,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.7499292492866516,0.3197743594646454,0.3073652982711792,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714416503906,0.6563998460769653,0.2129309326410293,0.9807993769645692,285.0721435546875,284.95001220703125,295.4826965332031,288.1075744628906,295.48394775390625,297.25592041015625,285.0733642578125,1.0,0.6035425066947937,1.0,1.0,0.0,1.0,-3.0315206050872803,3.031513214111328,7.385428034467623e-06,2.3400304317474365,0.898849606513977,0.898849606513977,0.0,203.13043212890625,191.0,32029.076171875,0.0,2642.71826171875,1.0,281.841796875,283.9411315917969,291.0248107910156,293.0585327148437,293.1499938964844,293.1499938964844,282.1499938964844,35918.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425933718681335,1.0,0.0,0.0,3.641228437423706,3.641252279281616,8.846859600453172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.01171875,0.0,1522.822021484375,1895.4371337890625,0.0,2865.954345703125,0.9032765626907348,1.0,0.0,3.0,1.0,0.0
12065820,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2786560058594,0.7905058860778809,0.359045147895813,0.3264651596546173,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789001464844,0.9015523791313172,0.5387424826622009,0.5124819874763489,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789306640625,0.9219043254852296,0.57387775182724,0.4020708799362182,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.278564453125,0.761898398399353,0.3214335739612579,0.3083026707172394,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2781066894531,0.6674617528915405,0.214230939745903,0.9836886525154114,285.27880859375,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.2743835449219,285.2799377441406,1.0,0.5979176759719849,1.0,1.0,0.0,1.0,-3.0414326190948486,3.0414252281188965,7.433702648995677e-06,2.347639322280884,0.9049489498138428,0.9049489498138428,0.0,191.1150054931641,179.0,31204.42578125,0.0,2599.53955078125,1.0,282.1417236328125,284.1805419921875,291.037841796875,293.0123291015625,293.1499938964844,293.1499938964844,281.8500061035156,35664.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246182203292847,1.0,0.0,0.0,3.653010606765747,3.653034687042236,8.904205515136709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.87841796875,0.0,1534.0047607421875,1895.4371337890625,0.0,2698.40625,0.9057404398918152,1.0,0.0,3.0,1.0,0.0
12065880,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2786560058594,0.7905058860778809,0.359045147895813,0.3264651596546173,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789001464844,0.9015523791313172,0.5387424826622009,0.5124819874763489,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789306640625,0.9219043254852296,0.57387775182724,0.4020708799362182,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.278564453125,0.761898398399353,0.3214335739612579,0.3083026707172394,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2781066894531,0.6674617528915405,0.214230939745903,0.9836886525154114,285.27880859375,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.2743835449219,285.2799377441406,1.0,0.5979176759719849,1.0,1.0,0.0,1.0,-3.0414326190948486,3.0414252281188965,7.433702648995677e-06,2.347639322280884,0.9049489498138428,0.9049489498138428,0.0,191.1150054931641,179.0,31204.42578125,0.0,2599.53955078125,1.0,282.1417236328125,284.1805419921875,291.037841796875,293.0123291015625,293.1499938964844,293.1499938964844,281.8500061035156,35664.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246182203292847,1.0,0.0,0.0,3.653010606765747,3.653034687042236,8.904205515136709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.87841796875,0.0,1534.0047607421875,1895.4371337890625,0.0,2698.40625,0.9057404398918152,1.0,0.0,3.0,1.0,0.0
12065940,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.8038017749786377,0.3587033152580261,0.326223760843277,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.9178040027618408,0.5383437871932983,0.5122058987617493,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.942050576210022,0.5774853229522705,0.4046771228313446,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793151855469,0.7750498056411743,0.3221282064914703,0.3088366985321045,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.6796682476997375,0.2149228155612945,0.985710859298706,285.0789794921875,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2751159667969,285.0772399902344,1.0,0.5915780067443848,1.0,1.0,0.0,1.0,-3.047032356262207,3.047024965286255,7.46158548281528e-06,2.352166175842285,0.9050254225730896,0.9050254225730896,0.0,179.13380432128906,167.0,31949.771484375,0.0,2548.001953125,1.0,281.8577575683594,283.9465026855469,291.1662292480469,293.2583923339844,293.1499938964844,293.1499938964844,281.54998779296875,35786.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405836820602417,1.0,0.0,0.0,3.661774635314941,3.661798715591431,8.946980756263656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.4990234375,0.0,1544.7039794921875,1895.4371337890625,0.0,2847.169189453125,0.9077547788619996,1.0,0.0,3.0,1.0,0.0
12066000,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.8038017749786377,0.3587033152580261,0.326223760843277,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.9178040027618408,0.5383437871932983,0.5122058987617493,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.942050576210022,0.5774853229522705,0.4046771228313446,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793151855469,0.7750498056411743,0.3221282064914703,0.3088366985321045,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.6796682476997375,0.2149228155612945,0.985710859298706,285.0789794921875,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2751159667969,285.0772399902344,1.0,0.5915780067443848,1.0,1.0,0.0,1.0,-3.047032356262207,3.047024965286255,7.46158548281528e-06,2.352166175842285,0.9050254225730896,0.9050254225730896,0.0,179.13380432128906,167.0,31949.771484375,0.0,2548.001953125,1.0,281.8577575683594,283.9465026855469,291.1662292480469,293.2583923339844,293.1499938964844,293.1499938964844,281.54998779296875,35786.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405836820602417,1.0,0.0,0.0,3.661774635314941,3.661798715591431,8.946980756263656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.4990234375,0.0,1544.7039794921875,1895.4371337890625,0.0,2847.169189453125,0.9077547788619996,1.0,0.0,3.0,1.0,0.0
12066060,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.8163897395133972,0.3570206761360168,0.3245058357715606,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.935217022895813,0.5363119840621948,0.5101474523544312,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.9613558053970336,0.5795785188674927,0.4059801697731018,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.7884827256202698,0.3217087984085083,0.308199793100357,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.6919190287590027,0.2147181183099746,0.9834910035133362,284.8714599609375,284.95001220703125,295.2851867675781,288.11260986328125,295.286376953125,297.2628479003906,284.8694763183594,1.0,0.5837053656578064,1.0,1.0,0.0,1.0,-3.040634155273437,3.0406267642974854,7.430497589666629e-06,2.347318172454834,0.9022790789604188,0.9022790789604188,0.0,167.16139221191406,155.0,32731.443359375,-0.0,2473.74169921875,1.0,281.5581359863281,283.6976928710937,291.1884460449219,293.3557434082031,293.1499938964844,293.1499938964844,281.25,36000.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599205613136292,1.0,0.0,0.0,3.6625030040740967,3.662527084350586,8.95054029115272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.0908203125,0.0,1547.1239013671875,1895.4371337890625,0.0,3028.260009765625,0.9080557227134703,1.0,0.0,3.0,1.0,0.0
12066120,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.8163897395133972,0.3570206761360168,0.3245058357715606,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.935217022895813,0.5363119840621948,0.5101474523544312,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.9613558053970336,0.5795785188674927,0.4059801697731018,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.7884827256202698,0.3217087984085083,0.308199793100357,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.6919190287590027,0.2147181183099746,0.9834910035133362,284.8714599609375,284.95001220703125,295.2851867675781,288.11260986328125,295.286376953125,297.2628479003906,284.8694763183594,1.0,0.5837053656578064,1.0,1.0,0.0,1.0,-3.040634155273437,3.0406267642974854,7.430497589666629e-06,2.347318172454834,0.9022790789604188,0.9022790789604188,0.0,167.16139221191406,155.0,32731.443359375,-0.0,2473.74169921875,1.0,281.5581359863281,283.6976928710937,291.1884460449219,293.3557434082031,293.1499938964844,293.1499938964844,281.25,36000.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599205613136292,1.0,0.0,0.0,3.6625030040740967,3.662527084350586,8.95054029115272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.0908203125,0.0,1547.1239013671875,1895.4371337890625,0.0,3028.260009765625,0.9080557227134703,1.0,0.0,3.0,1.0,0.0
12066180,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647033691406,0.8292443752288818,0.354782372713089,0.3221767842769623,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6643371582031,0.9534919261932372,0.5335125923156738,0.5072131752967834,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6642761230469,0.9798434376716614,0.5810065269470215,0.4067301154136657,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6648254394531,0.8029475808143616,0.3206851482391357,0.3069055080413818,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6654968261719,0.7048276662826538,0.2139617353677749,0.9784998297691344,284.6644897460937,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2445983886719,284.66265869140625,1.0,0.5749227404594421,1.0,1.0,0.0,1.0,-3.0276572704315186,3.0276498794555664,7.367239049926866e-06,2.337312936782837,0.8967621326446533,0.8967621326446533,0.0,155.1800079345703,158.0,33489.421875,-0.0,2387.609375,1.0,281.2582092285156,283.4522705078125,291.17108154296875,293.3907165527344,293.1499938964844,293.1499938964844,281.54998779296875,36265.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750242590904236,1.0,0.0,0.0,3.653402090072632,3.653426170349121,8.906113748707867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4909.8037109375,0.0,1538.9420166015625,1895.4371337890625,0.0,3169.934326171875,0.9061983227729796,1.0,0.0,3.0,1.0,0.0
12066240,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647033691406,0.8292443752288818,0.354782372713089,0.3221767842769623,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6643371582031,0.9534919261932372,0.5335125923156738,0.5072131752967834,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6642761230469,0.9798434376716614,0.5810065269470215,0.4067301154136657,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6648254394531,0.8029475808143616,0.3206851482391357,0.3069055080413818,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6654968261719,0.7048276662826538,0.2139617353677749,0.9784998297691344,284.6644897460937,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2445983886719,284.66265869140625,1.0,0.5749227404594421,1.0,1.0,0.0,1.0,-3.0276572704315186,3.0276498794555664,7.367239049926866e-06,2.337312936782837,0.8967621326446533,0.8967621326446533,0.0,155.1800079345703,158.0,33489.421875,-0.0,2387.609375,1.0,281.2582092285156,283.4522705078125,291.17108154296875,293.3907165527344,293.1499938964844,293.1499938964844,281.54998779296875,36265.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750242590904236,1.0,0.0,0.0,3.653402090072632,3.653426170349121,8.906113748707867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4909.8037109375,0.0,1538.9420166015625,1895.4371337890625,0.0,3169.934326171875,0.9061983227729796,1.0,0.0,3.0,1.0,0.0
12066300,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850036621094,0.8265575170516968,0.3541443943977356,0.3213772773742676,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7866516113281,0.9499543309211732,0.532581627368927,0.5060966610908508,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7868957519531,0.9779857397079468,0.5823056101799011,0.407403290271759,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78448486328125,0.8004270792007446,0.3204158842563629,0.3065335750579834,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78155517578125,0.7025042176246643,0.2137175947427749,0.977138876914978,284.7860412597656,284.95001220703125,295.19287109375,288.1100158691406,295.1939697265625,297.2407531738281,284.79376220703125,1.0,0.5759385824203491,1.0,1.0,0.0,1.0,-3.024066686630249,3.024059534072876,7.349376573984045e-06,2.3343710899353027,0.8968197703361511,0.8968197703361511,0.0,156.54537963867188,158.0,32549.30859375,-0.0,2388.058837890625,1.0,281.5013732910156,283.615478515625,291.067138671875,293.13897705078125,293.1499938964844,293.1499938964844,281.54998779296875,36229.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865449070930481,1.0,0.0,0.0,3.648712635040283,3.648736476898194,8.883264399628388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5016.69580078125,0.0,1533.4517822265625,1895.4371337890625,0.0,3080.118408203125,0.9051831364631652,1.0,0.0,3.0,1.0,0.0
12066360,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305358886719,0.8244556784629822,0.3539965450763702,0.3211318850517273,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307800292969,0.94698303937912,0.5321848392486572,0.5055838227272034,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.830810546875,0.9766342043876648,0.5841550827026367,0.4085858464241028,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304443359375,0.7983888983726501,0.3204957842826843,0.3065315783023834,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300170898437,0.7006205916404724,0.2137305736541748,0.9769814610481262,284.8306884765625,284.95001220703125,295.1633605957031,288.1083068847656,295.1644592285156,297.242919921875,284.8318176269531,1.0,0.5768882632255554,1.0,1.0,0.0,1.0,-3.024378538131714,3.0243711471557617,7.350691248575458e-06,2.334526538848877,0.8965144157409668,0.8965144157409668,0.0,157.99131774902344,161.0,32404.28515625,-0.0,2396.09716796875,1.0,281.5422668457031,283.66357421875,291.0458068847656,293.1297912597656,293.1499938964844,293.1499938964844,281.8500061035156,36178.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576680421829224,1.0,0.0,0.0,3.645952224731445,3.645976305007935,8.869828889146447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4780.43701171875,0.0,1530.0035400390625,1895.4371337890625,0.0,3007.135986328125,0.9045040607452391,1.0,0.0,3.0,1.0,0.0
12066420,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8212234377861023,0.3544420897960663,0.3214190900325775,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9421233534812928,0.5322710275650024,0.5055046677589417,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.9747511744499208,0.5885836482048035,0.4115656316280365,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.7952920198440552,0.3213044703006744,0.3071974217891693,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.6978352069854736,0.2142926156520843,0.9791930317878724,285.0223083496094,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.25469970703125,285.02362060546875,1.0,0.5796392560005188,1.0,1.0,0.0,1.0,-3.03166127204895,3.031653881072998,7.3859450822055805e-06,2.3400673866271973,0.8990694284439087,0.8990694284439087,0.0,160.9468231201172,164.0,31435.904296875,-0.0,2424.835205078125,1.0,281.8417053222656,283.8993530273437,291.01580810546875,293.014892578125,293.1499938964844,293.1499938964844,282.1499938964844,35984.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360174298286438,1.0,0.0,0.0,3.6458821296691895,3.6459059715271,8.869487260199094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4701.111328125,0.0,1528.473876953125,1895.4371337890625,0.0,2804.529541015625,0.904362678527832,1.0,0.0,3.0,1.0,0.0
12066480,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8212234377861023,0.3544420897960663,0.3214190900325775,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9421233534812928,0.5322710275650024,0.5055046677589417,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.9747511744499208,0.5885836482048035,0.4115656316280365,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.7952920198440552,0.3213044703006744,0.3071974217891693,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.6978352069854736,0.2142926156520843,0.9791930317878724,285.0223083496094,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.25469970703125,285.02362060546875,1.0,0.5796392560005188,1.0,1.0,0.0,1.0,-3.03166127204895,3.031653881072998,7.3859450822055805e-06,2.3400673866271973,0.8990694284439087,0.8990694284439087,0.0,160.9468231201172,164.0,31435.904296875,-0.0,2424.835205078125,1.0,281.8417053222656,283.8993530273437,291.01580810546875,293.014892578125,293.1499938964844,293.1499938964844,282.1499938964844,35984.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360174298286438,1.0,0.0,0.0,3.6458821296691895,3.6459059715271,8.869487260199094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4701.111328125,0.0,1528.473876953125,1895.4371337890625,0.0,2804.529541015625,0.904362678527832,1.0,0.0,3.0,1.0,0.0
12066540,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145080566406,0.818805992603302,0.355419397354126,0.322284996509552,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147827148437,0.9382610321044922,0.533046543598175,0.5061859488487244,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21484375,0.97358900308609,0.5935587286949158,0.4149934351444244,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2144470214844,0.7931143641471863,0.3226633369922638,0.3084610402584076,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2139587402344,0.6960333585739136,0.2153584957122802,0.98391991853714,285.2146911621094,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.2694702148437,285.21600341796875,1.0,0.5831224322319031,1.0,1.0,0.0,1.0,-3.044839143753052,3.0448315143585205,7.450264092767611e-06,2.350226640701294,0.9042000770568848,0.9042000770568848,0.0,163.9290008544922,167.0,30520.76171875,-0.0,2464.86865234375,1.0,282.1417541503906,284.134765625,291.0208435058594,292.9574279785156,293.1499938964844,293.1499938964844,281.8500061035156,35748.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175119161605835,1.0,0.0,0.0,3.654599905014038,3.6546239852905273,8.911954409995815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.8486328125,0.0,1536.40673828125,1895.4371337890625,0.0,2632.53466796875,0.9061535000801086,1.0,0.0,3.0,1.0,0.0
12066600,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145080566406,0.818805992603302,0.355419397354126,0.322284996509552,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147827148437,0.9382610321044922,0.533046543598175,0.5061859488487244,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21484375,0.97358900308609,0.5935587286949158,0.4149934351444244,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2144470214844,0.7931143641471863,0.3226633369922638,0.3084610402584076,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2139587402344,0.6960333585739136,0.2153584957122802,0.98391991853714,285.2146911621094,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.2694702148437,285.21600341796875,1.0,0.5831224322319031,1.0,1.0,0.0,1.0,-3.044839143753052,3.0448315143585205,7.450264092767611e-06,2.350226640701294,0.9042000770568848,0.9042000770568848,0.0,163.9290008544922,167.0,30520.76171875,-0.0,2464.86865234375,1.0,282.1417541503906,284.134765625,291.0208435058594,292.9574279785156,293.1499938964844,293.1499938964844,281.8500061035156,35748.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175119161605835,1.0,0.0,0.0,3.654599905014038,3.6546239852905273,8.911954409995815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.8486328125,0.0,1536.40673828125,1895.4371337890625,0.0,2632.53466796875,0.9061535000801086,1.0,0.0,3.0,1.0,0.0
12066660,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.815584123134613,0.3548697531223297,0.3223763108253479,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.9336233139038086,0.5323249697685242,0.5061426162719727,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.971623718738556,0.5966482758522034,0.4176561236381531,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.7904094457626343,0.3231049180030823,0.3093226253986358,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.6938279867172241,0.215831458568573,0.9876881837844848,285.033447265625,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.267333984375,285.0318298339844,1.0,0.5859124064445496,1.0,1.0,0.0,1.0,-3.053678274154663,3.053670883178711,7.494080364267575e-06,2.3572585582733154,0.9038552045822144,0.9038552045822144,0.0,166.94647216796875,170.0,31405.802734375,-0.0,2497.1845703125,1.0,281.8577575683594,283.9114685058594,291.1451110839844,293.2046813964844,293.1499938964844,293.1499938964844,281.54998779296875,35857.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340493440628052,1.0,0.0,0.0,3.660732269287109,3.660756349563599,8.941888722802105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.16796875,0.0,1544.0709228515625,1895.4371337890625,0.0,2786.172119140625,0.9075711369514464,1.0,0.0,3.0,1.0,0.0
