time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12066720,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.815584123134613,0.3548697531223297,0.3223763108253479,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.9336233139038086,0.5323249697685242,0.5061426162719727,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.971623718738556,0.5966482758522034,0.4176561236381531,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.7904094457626343,0.3231049180030823,0.3093226253986358,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.6938279867172241,0.215831458568573,0.9876881837844848,285.033447265625,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.267333984375,285.0318298339844,1.0,0.5859124064445496,1.0,1.0,0.0,1.0,-3.053678274154663,3.053670883178711,7.494080364267575e-06,2.3572585582733154,0.9038552045822144,0.9038552045822144,0.0,166.94647216796875,170.0,31405.802734375,-0.0,2497.1845703125,1.0,281.8577575683594,283.9114685058594,291.1451110839844,293.2046813964844,293.1499938964844,293.1499938964844,281.54998779296875,35857.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340493440628052,1.0,0.0,0.0,3.660732269287109,3.660756349563599,8.941888722802105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.16796875,0.0,1544.0709228515625,1895.4371337890625,0.0,2786.172119140625,0.9075711369514464,1.0,0.0,3.0,1.0,0.0
12066780,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.8106251358985901,0.3529647588729858,0.321026086807251,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285217285156,0.9270572662353516,0.530023992061615,0.5044068098068237,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.9679962396621704,0.5981572270393372,0.4190010130405426,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290100097656,0.786178708076477,0.3224176168441772,0.3090278506278991,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82965087890625,0.6900925040245056,0.2153934836387634,0.9872384667396544,284.8286437988281,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.2503662109375,284.8268127441406,1.0,0.587226390838623,1.0,1.0,0.0,1.0,-3.0506999492645264,3.050692558288574,7.479731266357703e-06,2.355069875717163,0.900556206703186,0.900556206703186,0.0,169.9730682373047,173.0,32222.40625,-0.0,2507.3076171875,1.0,281.55816650390625,283.6664733886719,291.1595458984375,293.29803466796875,293.1499938964844,293.1499938964844,281.25,36069.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548299074172974,1.0,0.0,0.0,3.658879280090332,3.658903360366821,8.932838113651087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5386.19921875,0.0,1543.5894775390625,1895.4371337890625,0.0,2980.527587890625,0.9072932004928588,1.0,0.0,3.0,1.0,0.0
12066840,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.8106251358985901,0.3529647588729858,0.321026086807251,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285217285156,0.9270572662353516,0.530023992061615,0.5044068098068237,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.9679962396621704,0.5981572270393372,0.4190010130405426,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290100097656,0.786178708076477,0.3224176168441772,0.3090278506278991,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82965087890625,0.6900925040245056,0.2153934836387634,0.9872384667396544,284.8286437988281,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.2503662109375,284.8268127441406,1.0,0.587226390838623,1.0,1.0,0.0,1.0,-3.0506999492645264,3.050692558288574,7.479731266357703e-06,2.355069875717163,0.900556206703186,0.900556206703186,0.0,169.9730682373047,173.0,32222.40625,-0.0,2507.3076171875,1.0,281.55816650390625,283.6664733886719,291.1595458984375,293.29803466796875,293.1499938964844,293.1499938964844,281.25,36069.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548299074172974,1.0,0.0,0.0,3.658879280090332,3.658903360366821,8.932838113651087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5386.19921875,0.0,1543.5894775390625,1895.4371337890625,0.0,2980.527587890625,0.9072932004928588,1.0,0.0,3.0,1.0,0.0
12066900,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856689453125,0.8078377842903137,0.3517996072769165,0.3201342225074768,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.68389892578125,0.9234818816184998,0.5286035537719727,0.5032472610473633,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6835021972656,0.965911626815796,0.598656952381134,0.4194807112216949,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861877441406,0.7837886214256287,0.3218391537666321,0.3086339235305786,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6893005371094,0.6879014372825623,0.2149583995342254,0.9859533905982972,284.6845092773437,284.95001220703125,294.936767578125,288.0707397460937,294.9375305175781,297.2400817871094,284.676025390625,1.0,0.5875871181488037,1.0,1.0,0.0,1.0,-3.046794891357422,3.04678726196289,7.46063597034663e-06,2.3520729541778564,0.8973868489265442,0.8973868489265442,0.0,171.4812469482422,173.0,33107.1953125,-0.0,2507.768310546875,1.0,281.30108642578125,283.48504638671875,291.1747131347656,293.4160461425781,293.1499938964844,293.1499938964844,281.25,36207.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866300106048584,1.0,0.0,0.0,3.654607057571411,3.654631137847901,8.911989652915508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5223.94580078125,0.0,1539.85302734375,1895.4371337890625,0.0,3088.10205078125,0.9063962697982788,1.0,0.0,3.0,1.0,0.0
12066960,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6319274902344,0.8047798871994019,0.3505163490772247,0.3190605342388153,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6315612792969,0.9197049736976624,0.5270344018936157,0.5018683075904846,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6314697265625,0.963592767715454,0.5990118384361267,0.4197821319103241,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63201904296875,0.7812058925628662,0.3211292326450348,0.3080673217773437,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6326599121094,0.685491681098938,0.2143988013267517,0.9839600920677184,284.6316833496094,284.95001220703125,294.9168395996094,288.0638732910156,294.9175720214844,297.2288513183594,284.6298828125,1.0,0.5877336859703064,1.0,1.0,0.0,1.0,-3.041133403778076,3.041126012802124,7.43295549909817e-06,2.3477108478546143,0.8946904540061951,0.8946904540061951,0.0,172.98944091796875,176.0,33136.359375,-0.0,2504.911865234375,1.0,281.2582702636719,283.4328308105469,291.1331787109375,293.3329467773437,293.1499938964844,293.1499938964844,281.54998779296875,36325.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718100786209106,1.0,0.0,0.0,3.6475040912628174,3.647528171539306,8.877381674210483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4880.390625,0.0,1532.827880859375,1895.4371337890625,0.0,3139.789794921875,0.9049223065376282,1.0,0.0,3.0,1.0,0.0
12067020,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7906188964844,0.799809455871582,0.3495044112205505,0.3178251683712005,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79083251953125,0.913432002067566,0.5254454016685486,0.5000224709510803,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7908935546875,0.960047721862793,0.6016343235969543,0.421265959739685,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7905578613281,0.7769080996513367,0.3206773698329925,0.3074541091918945,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901611328125,0.6814096570014954,0.213938906788826,0.9814361929893494,284.790771484375,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2250366210937,284.7917785644531,1.0,0.5888532996177673,1.0,1.0,0.0,1.0,-3.035428285598755,3.0354208946228027,7.404655207210453e-06,2.343120813369751,0.8938650488853455,0.8938650488853455,0.0,175.97366333007812,179.0,31940.91015625,-0.0,2509.6328125,1.0,281.5421142578125,283.637939453125,290.99139404296875,293.0534362792969,293.1499938964844,293.1499938964844,281.8500061035156,36242.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855692982673645,1.0,0.0,0.0,3.63771915435791,3.63774299621582,8.829815101307759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4741.4541015625,0.0,1521.3558349609375,1895.4371337890625,0.0,2988.6181640625,0.902707815170288,1.0,0.0,3.0,1.0,0.0
12067080,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7906188964844,0.799809455871582,0.3495044112205505,0.3178251683712005,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79083251953125,0.913432002067566,0.5254454016685486,0.5000224709510803,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7908935546875,0.960047721862793,0.6016343235969543,0.421265959739685,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7905578613281,0.7769080996513367,0.3206773698329925,0.3074541091918945,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901611328125,0.6814096570014954,0.213938906788826,0.9814361929893494,284.790771484375,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2250366210937,284.7917785644531,1.0,0.5888532996177673,1.0,1.0,0.0,1.0,-3.035428285598755,3.0354208946228027,7.404655207210453e-06,2.343120813369751,0.8938650488853455,0.8938650488853455,0.0,175.97366333007812,179.0,31940.91015625,-0.0,2509.6328125,1.0,281.5421142578125,283.637939453125,290.99139404296875,293.0534362792969,293.1499938964844,293.1499938964844,281.8500061035156,36242.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855692982673645,1.0,0.0,0.0,3.63771915435791,3.63774299621582,8.829815101307759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4741.4541015625,0.0,1521.3558349609375,1895.4371337890625,0.0,2988.6181640625,0.902707815170288,1.0,0.0,3.0,1.0,0.0
12067140,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.7966600060462952,0.3497789204120636,0.3179480135440826,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.9091825485229492,0.5252923369407654,0.4997111558914184,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.9582177996635436,0.6057525873184204,0.4239924550056457,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.7741733193397522,0.3212741315364837,0.3079110383987427,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.6788838505744934,0.2143328785896301,0.9828442335128784,284.9802551269531,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2358703613281,284.9815979003906,1.0,0.5913209319114685,1.0,1.0,0.0,1.0,-3.0407118797302246,3.0407044887542725,7.430229288729606e-06,2.3471038341522217,0.8958390951156616,0.8958390951156616,0.0,178.94931030273438,182.0,30952.154296875,-0.0,2535.050048828125,1.0,281.84161376953125,283.8735046386719,290.9429931640625,292.9169616699219,293.1499938964844,293.1499938964844,282.1499938964844,36048.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340045809745789,1.0,0.0,0.0,3.635241508483887,3.635265588760376,8.817792149784509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4657.07568359375,0.0,1517.172119140625,1895.4371337890625,0.0,2785.7548828125,0.9020284414291382,1.0,0.0,3.0,1.0,0.0
12067200,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.7966600060462952,0.3497789204120636,0.3179480135440826,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.9091825485229492,0.5252923369407654,0.4997111558914184,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.9582177996635436,0.6057525873184204,0.4239924550056457,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.7741733193397522,0.3212741315364837,0.3079110383987427,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.6788838505744934,0.2143328785896301,0.9828442335128784,284.9802551269531,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2358703613281,284.9815979003906,1.0,0.5913209319114685,1.0,1.0,0.0,1.0,-3.0407118797302246,3.0407044887542725,7.430229288729606e-06,2.3471038341522217,0.8958390951156616,0.8958390951156616,0.0,178.94931030273438,182.0,30952.154296875,-0.0,2535.050048828125,1.0,281.84161376953125,283.8735046386719,290.9429931640625,292.9169616699219,293.1499938964844,293.1499938964844,282.1499938964844,36048.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340045809745789,1.0,0.0,0.0,3.635241508483887,3.635265588760376,8.817792149784509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4657.07568359375,0.0,1517.172119140625,1895.4371337890625,0.0,2785.7548828125,0.9020284414291382,1.0,0.0,3.0,1.0,0.0
12067260,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1717224121094,0.7944243550300598,0.3506340384483337,0.3186987340450287,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719970703125,0.9060325026512146,0.5258550643920898,0.5001962184906006,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17205810546875,0.9572572708129884,0.6105347871780396,0.4272749125957489,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1716613769531,0.772348940372467,0.3224645555019378,0.3090099990367889,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1711730957031,0.6773623824119568,0.2152785807847976,0.9869989156723022,285.1719055175781,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.25213623046875,285.1732177734375,1.0,0.5945672988891602,1.0,1.0,0.0,1.0,-3.052454233169556,3.0524468421936035,7.487672064598882e-06,2.356144428253174,0.9003926515579224,0.9003926515579224,0.0,181.93345642089844,185.0,30036.78125,-0.0,2572.926025390625,1.0,282.1416320800781,284.1099853515625,290.93377685546875,292.84393310546875,293.1499938964844,293.1499938964844,282.45001220703125,35809.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152169585227966,1.0,0.0,0.0,3.64167046546936,3.641694307327272,8.849007713251922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.8671875,0.0,1522.500244140625,1895.4371337890625,0.0,2611.316162109375,0.9033033847808838,1.0,0.0,3.0,1.0,0.0
12067320,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1717224121094,0.7944243550300598,0.3506340384483337,0.3186987340450287,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719970703125,0.9060325026512146,0.5258550643920898,0.5001962184906006,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17205810546875,0.9572572708129884,0.6105347871780396,0.4272749125957489,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1716613769531,0.772348940372467,0.3224645555019378,0.3090099990367889,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1711730957031,0.6773623824119568,0.2152785807847976,0.9869989156723022,285.1719055175781,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.25213623046875,285.1732177734375,1.0,0.5945672988891602,1.0,1.0,0.0,1.0,-3.052454233169556,3.0524468421936035,7.487672064598882e-06,2.356144428253174,0.9003926515579224,0.9003926515579224,0.0,181.93345642089844,185.0,30036.78125,-0.0,2572.926025390625,1.0,282.1416320800781,284.1099853515625,290.93377685546875,292.84393310546875,293.1499938964844,293.1499938964844,282.45001220703125,35809.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152169585227966,1.0,0.0,0.0,3.64167046546936,3.641694307327272,8.849007713251922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.8671875,0.0,1522.500244140625,1895.4371337890625,0.0,2611.316162109375,0.9033033847808838,1.0,0.0,3.0,1.0,0.0
12067380,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3747253417969,0.792715311050415,0.3518527746200561,0.3197899758815765,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.37506103515625,0.9035369753837584,0.5268690586090088,0.5011283159255981,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3751525878906,0.956808626651764,0.6157517433166504,0.430867463350296,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3746337890625,0.771071195602417,0.3240333795547485,0.3104904592037201,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37408447265625,0.6764712929725647,0.2165917158126831,0.992914080619812,285.3749389648437,284.95001220703125,294.79693603515625,287.9909362792969,294.7973937988281,297.2701721191406,285.37652587890625,1.0,0.5982846021652222,1.0,1.0,0.0,1.0,-3.068093061447144,3.0680854320526123,7.564605766674504e-06,2.3682215213775635,0.9077095985412598,0.9077095985412598,0.0,184.9233245849609,188.0,29249.0078125,-0.0,2618.627685546875,1.0,282.4417419433594,284.3497314453125,290.9302673339844,292.7894897460937,293.1499938964844,293.1499938964844,282.1499938964844,35545.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999195456504822,1.0,0.0,0.0,3.6578245162963854,3.657848358154297,8.927688099902298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5052.13330078125,0.0,1538.4842529296875,1895.4371337890625,0.0,2470.689697265625,0.9067387580871582,1.0,0.0,3.0,1.0,0.0
12067440,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3747253417969,0.792715311050415,0.3518527746200561,0.3197899758815765,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.37506103515625,0.9035369753837584,0.5268690586090088,0.5011283159255981,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3751525878906,0.956808626651764,0.6157517433166504,0.430867463350296,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3746337890625,0.771071195602417,0.3240333795547485,0.3104904592037201,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37408447265625,0.6764712929725647,0.2165917158126831,0.992914080619812,285.3749389648437,284.95001220703125,294.79693603515625,287.9909362792969,294.7973937988281,297.2701721191406,285.37652587890625,1.0,0.5982846021652222,1.0,1.0,0.0,1.0,-3.068093061447144,3.0680854320526123,7.564605766674504e-06,2.3682215213775635,0.9077095985412598,0.9077095985412598,0.0,184.9233245849609,188.0,29249.0078125,-0.0,2618.627685546875,1.0,282.4417419433594,284.3497314453125,290.9302673339844,292.7894897460937,293.1499938964844,293.1499938964844,282.1499938964844,35545.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999195456504822,1.0,0.0,0.0,3.6578245162963854,3.657848358154297,8.927688099902298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5052.13330078125,0.0,1538.4842529296875,1895.4371337890625,0.0,2470.689697265625,0.9067387580871582,1.0,0.0,3.0,1.0,0.0
12067500,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23211669921875,0.7917657494544983,0.3519210815429687,0.3202231526374817,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2303466796875,0.9022656679153442,0.5268644690513611,0.5015090703964233,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2298583984375,0.9564775228500366,0.6176469922065735,0.4325398206710815,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23260498046875,0.7704052329063416,0.3245063424110412,0.3111984431743622,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.23565673828125,0.676034152507782,0.2170577943325042,0.995916187763214,285.2309265136719,284.95001220703125,294.7845153808594,287.9808349609375,294.78497314453125,297.2724304199219,285.22265625,1.0,0.6000232696533203,1.0,1.0,0.0,1.0,-3.0755505561828613,3.07554292678833,7.601707693538627e-06,2.374096393585205,0.9081974029541016,0.9081974029541016,0.0,186.427978515625,188.0,29992.767578125,-0.0,2640.974853515625,1.0,282.1983337402344,284.172607421875,291.03125,293.0284423828125,293.1499938964844,293.1499938964844,282.1499938964844,35595.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107032179832458,1.0,0.0,0.0,3.665702342987061,3.66572642326355,8.966184736891591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4934.26171875,0.0,1547.66796875,1895.4371337890625,0.0,2569.6708984375,0.9084768891334534,1.0,0.0,3.0,1.0,0.0
12067560,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,285.179931640625,0.790077805519104,0.3514258563518524,0.3200249373912811,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1795654296875,0.9003484845161438,0.526248574256897,0.5012131333351135,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1794738769531,0.9553949236869812,0.618862509727478,0.4335935413837433,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1800231933594,0.7691774368286133,0.3245570361614227,0.3114637434482574,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806335449219,0.6750596165657043,0.217201367020607,0.9974313974380492,285.1796875,284.95001220703125,294.7723693847656,287.9706115722656,294.7728271484375,297.2681884765625,285.177978515625,1.0,0.6011878252029419,1.0,1.0,0.0,1.0,-3.078372001647949,3.078364372253418,7.615924914716743e-06,2.376384258270264,0.9091717004776,0.9091717004776,0.0,187.94415283203125,191.0,30084.05859375,-0.0,2654.423828125,1.0,282.1577453613281,284.1195983886719,291.0413818359375,293.0240173339844,293.1499938964844,293.1499938964844,281.8500061035156,35652.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819405734539032,1.0,0.0,0.0,3.671575784683228,3.671599864959717,8.994940117190708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.82666015625,0.0,1554.6865234375,1895.4371337890625,0.0,2650.06494140625,0.9098584055900574,1.0,0.0,3.0,1.0,0.0
12067620,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.785682737827301,0.3496068716049194,0.3187532424926758,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.8955385088920593,0.5240452885627747,0.4995638430118561,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.9521926641464232,0.6203093528747559,0.4349010288715362,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.7658022046089172,0.3238915801048279,0.3111968636512756,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.6721205115318298,0.2168357819318771,0.9973507523536682,284.9731140136719,284.95001220703125,294.7490234375,287.94989013671875,294.7494201660156,297.2503356933594,284.9712219238281,1.0,0.6025495529174805,1.0,1.0,0.0,1.0,-3.0760247707366943,3.076017141342163,7.60457623982802e-06,2.3746814727783203,0.9077856540679932,0.9077856540679932,0.0,190.9719390869141,194.0,30943.228515625,-0.0,2665.72802734375,1.0,281.8580322265625,283.8726501464844,291.0418701171875,293.1049499511719,293.1499938964844,293.1499938964844,281.54998779296875,35854.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421319127082825,1.0,0.0,0.0,3.677696228027344,3.677720546722412,9.024954010783404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5251.83740234375,0.0,1563.102783203125,1895.4371337890625,0.0,2861.639892578125,0.911358118057251,1.0,0.0,3.0,1.0,0.0
12067680,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.785682737827301,0.3496068716049194,0.3187532424926758,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.8955385088920593,0.5240452885627747,0.4995638430118561,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.9521926641464232,0.6203093528747559,0.4349010288715362,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.7658022046089172,0.3238915801048279,0.3111968636512756,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.6721205115318298,0.2168357819318771,0.9973507523536682,284.9731140136719,284.95001220703125,294.7490234375,287.94989013671875,294.7494201660156,297.2503356933594,284.9712219238281,1.0,0.6025495529174805,1.0,1.0,0.0,1.0,-3.0760247707366943,3.076017141342163,7.60457623982802e-06,2.3746814727783203,0.9077856540679932,0.9077856540679932,0.0,190.9719390869141,194.0,30943.228515625,-0.0,2665.72802734375,1.0,281.8580322265625,283.8726501464844,291.0418701171875,293.1049499511719,293.1499938964844,293.1499938964844,281.54998779296875,35854.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421319127082825,1.0,0.0,0.0,3.677696228027344,3.677720546722412,9.024954010783404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5251.83740234375,0.0,1563.102783203125,1895.4371337890625,0.0,2861.639892578125,0.911358118057251,1.0,0.0,3.0,1.0,0.0
12067740,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7644958496094,0.7805614471435547,0.3471795618534088,0.3168252110481262,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640991210937,0.8900002241134644,0.5210806727409363,0.497070699930191,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.76397705078125,0.9481778740882874,0.6210085153579712,0.4355942010879516,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646179199219,0.7616931796073914,0.3225681781768799,0.3102194368839264,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7652893066406,0.6683099865913391,0.2158586531877517,0.9942212104797364,284.76422119140625,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.22808837890625,284.7622985839844,1.0,0.603056788444519,1.0,1.0,0.0,1.0,-3.066611051559448,3.066603422164917,7.558162906207144e-06,2.3674395084381104,0.9035926461219788,0.9035926461219788,0.0,193.9895172119141,197.0,31730.091796875,-0.0,2663.16552734375,1.0,281.5580444335937,283.6255187988281,291.0010986328125,293.1194152832031,293.1499938964844,293.1499938964844,281.25,36108.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598420023918152,1.0,0.0,0.0,3.674431324005127,3.674455404281616,9.008936672216804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.72607421875,0.0,1561.336181640625,1895.4371337890625,0.0,3027.523193359375,0.9107954502105712,1.0,0.0,3.0,1.0,0.0
12067800,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7644958496094,0.7805614471435547,0.3471795618534088,0.3168252110481262,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640991210937,0.8900002241134644,0.5210806727409363,0.497070699930191,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.76397705078125,0.9481778740882874,0.6210085153579712,0.4355942010879516,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646179199219,0.7616931796073914,0.3225681781768799,0.3102194368839264,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7652893066406,0.6683099865913391,0.2158586531877517,0.9942212104797364,284.76422119140625,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.22808837890625,284.7622985839844,1.0,0.603056788444519,1.0,1.0,0.0,1.0,-3.066611051559448,3.066603422164917,7.558162906207144e-06,2.3674395084381104,0.9035926461219788,0.9035926461219788,0.0,193.9895172119141,197.0,31730.091796875,-0.0,2663.16552734375,1.0,281.5580444335937,283.6255187988281,291.0010986328125,293.1194152832031,293.1499938964844,293.1499938964844,281.25,36108.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598420023918152,1.0,0.0,0.0,3.674431324005127,3.674455404281616,9.008936672216804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.72607421875,0.0,1561.336181640625,1895.4371337890625,0.0,3027.523193359375,0.9107954502105712,1.0,0.0,3.0,1.0,0.0
12067860,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5896301269531,0.7771071195602417,0.3454099297523498,0.3154225051403045,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5885314941406,0.8862598538398743,0.5189071893692017,0.4952342808246612,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5881652832031,0.9453771710395812,0.6211936473846436,0.4358894824981689,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.58990478515625,0.7588643431663513,0.3214896917343139,0.3093797266483307,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5918273925781,0.6656075119972229,0.2150117605924606,0.9912102222442628,284.5888366699219,284.95001220703125,294.7128295898437,287.9150085449219,294.71319580078125,297.2129821777344,284.58367919921875,1.0,0.6031340956687927,1.0,1.0,0.0,1.0,-3.058445692062378,3.058438301086426,7.517962330894079e-06,2.361134052276612,0.8988640308380127,0.8988640308380127,0.0,195.9422149658203,197.0,32566.625,-0.0,2657.4736328125,1.0,281.27935791015625,283.4129638671875,290.9969177246094,293.1927795410156,293.1499938964844,293.1499938964844,281.25,36314.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713355660438538,1.0,0.0,0.0,3.666556596755981,3.666580677032471,8.970363865046238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5117.9228515625,0.0,1554.0303955078125,1895.4371337890625,0.0,3135.338623046875,0.9091506004333496,1.0,0.0,3.0,1.0,0.0
12067920,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5609130859375,0.7751489877700806,0.3444385230541229,0.3145700693130493,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.560546875,0.8841516375541687,0.5177009701728821,0.4941282570362091,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5604248046875,0.94374281167984,0.621276319026947,0.4359504878520965,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5610046386719,0.7572559714317322,0.3208696544170379,0.3088383674621582,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5616455078125,0.6640529632568359,0.2145106196403503,0.9892192482948304,284.5606384277344,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.2049865722656,284.55877685546875,1.0,0.6030778884887695,1.0,1.0,0.0,1.0,-3.053120374679565,3.053112745285034,7.491757969546597e-06,2.3570032119750977,0.8967185616493225,0.8967185616493225,0.0,196.999740600586,200.0,32541.6953125,-0.0,2652.646240234375,1.0,281.25811767578125,283.38623046875,290.9602966308594,293.1257019042969,293.1499938964844,293.1499938964844,281.54998779296875,36394.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732154369354248,1.0,0.0,0.0,3.6605281829833984,3.660552263259888,8.940890552366909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.0400390625,0.0,1547.87548828125,1895.4371337890625,0.0,3152.970947265625,0.9078788161277772,1.0,0.0,3.0,1.0,0.0
12067980,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7235107421875,0.770796000957489,0.3432406485080719,0.3131495118141174,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237548828125,0.8792110681533813,0.5158482193946838,0.4920120537281036,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7238464355469,0.9403619766235352,0.623515248298645,0.4371331632137298,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72344970703125,0.7535576820373535,0.3201430141925812,0.3079407215118408,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7230529785156,0.6604360342025757,0.213825449347496,0.9855684638023376,284.72369384765625,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2005310058594,284.724853515625,1.0,0.6038615107536316,1.0,1.0,0.0,1.0,-3.044807195663452,3.0447998046875,7.450480552506633e-06,2.3503592014312744,0.895022451877594,0.895022451877594,0.0,199.980712890625,203.0,31386.6875,-0.0,2652.053466796875,1.0,281.5422058105469,283.5970764160156,290.81719970703125,292.84375,293.1499938964844,293.1499938964844,281.8500061035156,36326.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546119928359985,1.0,0.0,0.0,3.6475982666015625,3.647622346878052,8.877839832166501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4667.96875,0.0,1532.9385986328125,1895.4371337890625,0.0,2978.48486328125,0.9049732685089112,1.0,0.0,3.0,1.0,0.0
12068040,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7235107421875,0.770796000957489,0.3432406485080719,0.3131495118141174,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237548828125,0.8792110681533813,0.5158482193946838,0.4920120537281036,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7238464355469,0.9403619766235352,0.623515248298645,0.4371331632137298,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72344970703125,0.7535576820373535,0.3201430141925812,0.3079407215118408,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7230529785156,0.6604360342025757,0.213825449347496,0.9855684638023376,284.72369384765625,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2005310058594,284.724853515625,1.0,0.6038615107536316,1.0,1.0,0.0,1.0,-3.044807195663452,3.0447998046875,7.450480552506633e-06,2.3503592014312744,0.895022451877594,0.895022451877594,0.0,199.980712890625,203.0,31386.6875,-0.0,2652.053466796875,1.0,281.5422058105469,283.5970764160156,290.81719970703125,292.84375,293.1499938964844,293.1499938964844,281.8500061035156,36326.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546119928359985,1.0,0.0,0.0,3.6475982666015625,3.647622346878052,8.877839832166501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4667.96875,0.0,1532.9385986328125,1895.4371337890625,0.0,2978.48486328125,0.9049732685089112,1.0,0.0,3.0,1.0,0.0
12068100,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.7692921161651611,0.3431922495365143,0.3129889070987701,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.8773627281188965,0.5155290365219116,0.4915701746940613,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.939367949962616,0.6252978444099426,0.438242495059967,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.7522603869438171,0.3202258050441742,0.3079289197921753,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.6591920256614685,0.2138463109731674,0.985363245010376,284.8661499023437,284.95001220703125,294.6752014160156,287.8749694824219,294.6755676269531,297.2044677734375,284.8743896484375,1.0,0.6047945618629456,1.0,1.0,0.0,1.0,-3.0451500415802,3.045142412185669,7.451983947248664e-06,2.350550413131714,0.8958408236503601,0.8958408236503601,0.0,201.4679107666016,203.0,30532.44140625,-0.0,2660.447509765625,1.0,281.7986755371094,283.7824401855469,290.75787353515625,292.66802978515625,293.1499938964844,293.1499938964844,281.8500061035156,36226.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403574228286743,1.0,0.0,0.0,3.6434826850891113,3.6435067653656006,8.85781730630697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.85791015625,0.0,1527.623291015625,1895.4371337890625,0.0,2845.054931640625,0.9040268063545228,1.0,0.0,3.0,1.0,0.0
12068160,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7681829929351807,0.3433854877948761,0.3131519556045532,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8758915066719055,0.5154958963394165,0.4915074706077575,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.9387931823730468,0.6273569464683533,0.43965944647789,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7513057589530945,0.3205393254756927,0.3081996738910675,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.6583144664764404,0.2140741944313049,0.9862716197967528,284.91473388671875,284.95001220703125,294.66552734375,287.8640441894531,294.6658630371094,297.2112121582031,284.916015625,1.0,0.6060691475868225,1.0,1.0,0.0,1.0,-3.048387289047241,3.048379898071289,7.467716841347283e-06,2.3529984951019287,0.8961381316184998,0.8961381316184998,0.0,202.95480346679688,206.0,30419.1484375,-0.0,2674.466064453125,1.0,281.8418273925781,283.835205078125,290.7705993652344,292.71026611328125,293.1499938964844,293.1499938964844,282.1499938964844,36140.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317798972129822,1.0,0.0,0.0,3.641701221466065,3.641725063323975,8.849157211443526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4585.029296875,0.0,1525.0035400390625,1895.4371337890625,0.0,2765.021240234375,0.903536021709442,1.0,0.0,3.0,1.0,0.0
12068220,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.7664052248001099,0.3441225588321686,0.3137966394424438,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10943603515625,0.8734227418899536,0.5158775448799133,0.4918206334114074,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10955810546875,0.938086986541748,0.6318795680999756,0.4427600800991058,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090087890625,0.7498685121536255,0.3215553760528564,0.3091311752796173,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083679199219,0.6571263074874878,0.2149085253477096,0.9899057745933532,285.1093444824219,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.2275695800781,285.1105651855469,1.0,0.6090757250785828,1.0,1.0,0.0,1.0,-3.0587496757507324,3.0587422847747803,7.518467100453563e-06,2.360952377319336,0.8998640775680542,0.8998640775680542,0.0,205.9384307861328,209.0,29505.23828125,-0.0,2710.2509765625,1.0,282.1416931152344,284.07391357421875,290.7615966796875,292.6374816894531,293.1499938964844,293.1499938964844,282.45001220703125,35904.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123430609703064,1.0,0.0,0.0,3.644569158554077,3.6445930004119873,8.863100333655893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.46630859375,0.0,1526.420166015625,1895.4371337890625,0.0,2584.786865234375,0.9040189385414124,1.0,0.0,3.0,1.0,0.0
12068280,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.7664052248001099,0.3441225588321686,0.3137966394424438,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10943603515625,0.8734227418899536,0.5158775448799133,0.4918206334114074,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10955810546875,0.938086986541748,0.6318795680999756,0.4427600800991058,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090087890625,0.7498685121536255,0.3215553760528564,0.3091311752796173,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083679199219,0.6571263074874878,0.2149085253477096,0.9899057745933532,285.1093444824219,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.2275695800781,285.1105651855469,1.0,0.6090757250785828,1.0,1.0,0.0,1.0,-3.0587496757507324,3.0587422847747803,7.518467100453563e-06,2.360952377319336,0.8998640775680542,0.8998640775680542,0.0,205.9384307861328,209.0,29505.23828125,-0.0,2710.2509765625,1.0,282.1416931152344,284.07391357421875,290.7615966796875,292.6374816894531,293.1499938964844,293.1499938964844,282.45001220703125,35904.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123430609703064,1.0,0.0,0.0,3.644569158554077,3.6445930004119873,8.863100333655893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.46630859375,0.0,1526.420166015625,1895.4371337890625,0.0,2584.786865234375,0.9040189385414124,1.0,0.0,3.0,1.0,0.0
12068340,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3373107910156,0.765205442905426,0.3453788161277771,0.3148861229419708,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3376770019531,0.8715453147888184,0.5168725252151489,0.4926972091197967,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3377990722656,0.9379959106445312,0.6370416283607483,0.446277767419815,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3372497558594,0.7489938139915466,0.3230703473091125,0.3105304539203644,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3366394042969,0.6565922498703003,0.216206207871437,0.9956346154212952,285.33758544921875,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2479248046875,285.3392639160156,1.0,0.6126603484153748,1.0,1.0,0.0,1.0,-3.073906660079956,3.073899030685425,7.593104783154558e-06,2.372627258300781,0.9069256782531738,0.9069256782531738,0.0,208.9259185791016,212.0,28890.876953125,-0.0,2755.76708984375,1.0,282.4417724609375,284.3260498046875,290.76190185546875,292.59521484375,293.1499938964844,293.1499938964844,282.1499938964844,35612.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974823117256165,1.0,0.0,0.0,3.658219337463379,3.658243417739868,8.929615660235868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.072265625,0.0,1539.4278564453125,1895.4371337890625,0.0,2448.42919921875,0.9068753123283386,1.0,0.0,3.0,1.0,0.0
12068400,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3373107910156,0.765205442905426,0.3453788161277771,0.3148861229419708,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3376770019531,0.8715453147888184,0.5168725252151489,0.4926972091197967,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3377990722656,0.9379959106445312,0.6370416283607483,0.446277767419815,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3372497558594,0.7489938139915466,0.3230703473091125,0.3105304539203644,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3366394042969,0.6565922498703003,0.216206207871437,0.9956346154212952,285.33758544921875,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2479248046875,285.3392639160156,1.0,0.6126603484153748,1.0,1.0,0.0,1.0,-3.073906660079956,3.073899030685425,7.593104783154558e-06,2.372627258300781,0.9069256782531738,0.9069256782531738,0.0,208.9259185791016,212.0,28890.876953125,-0.0,2755.76708984375,1.0,282.4417724609375,284.3260498046875,290.76190185546875,292.59521484375,293.1499938964844,293.1499938964844,282.1499938964844,35612.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974823117256165,1.0,0.0,0.0,3.658219337463379,3.658243417739868,8.929615660235868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.072265625,0.0,1539.4278564453125,1895.4371337890625,0.0,2448.42919921875,0.9068753123283386,1.0,0.0,3.0,1.0,0.0
12068460,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298522949219,0.7631466388702393,0.3449007570743561,0.3151111602783203,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1294860839844,0.8689820766448975,0.5161598324775696,0.4927243590354919,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293334960937,0.9368939995765686,0.6398614645004272,0.4488613307476043,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1299133300781,0.747580885887146,0.3234911262989044,0.3114327192306518,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.13055419921875,0.65561443567276,0.216772973537445,1.000048279762268,285.12957763671875,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2462158203125,285.1278686523437,1.0,0.6154371500015259,1.0,1.0,0.0,1.0,-3.0837242603302,3.083716630935669,7.642242962901946e-06,2.3804378509521484,0.907636821269989,0.907636821269989,0.0,211.947006225586,215.0,29630.0625,-0.0,2791.15869140625,1.0,282.1576843261719,284.09112548828125,290.8728332519531,292.8282775878906,293.1499938964844,293.1499938964844,281.8500061035156,35725.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180863261222839,1.0,0.0,0.0,3.669337034225464,3.669361352920532,8.983975021692459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5102.35205078125,0.0,1552.725341796875,1895.4371337890625,0.0,2637.849365234375,0.909406840801239,1.0,0.0,3.0,1.0,0.0
12068520,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298522949219,0.7631466388702393,0.3449007570743561,0.3151111602783203,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1294860839844,0.8689820766448975,0.5161598324775696,0.4927243590354919,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293334960937,0.9368939995765686,0.6398614645004272,0.4488613307476043,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1299133300781,0.747580885887146,0.3234911262989044,0.3114327192306518,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.13055419921875,0.65561443567276,0.216772973537445,1.000048279762268,285.12957763671875,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2462158203125,285.1278686523437,1.0,0.6154371500015259,1.0,1.0,0.0,1.0,-3.0837242603302,3.083716630935669,7.642242962901946e-06,2.3804378509521484,0.907636821269989,0.907636821269989,0.0,211.947006225586,215.0,29630.0625,-0.0,2791.15869140625,1.0,282.1576843261719,284.09112548828125,290.8728332519531,292.8282775878906,293.1499938964844,293.1499938964844,281.8500061035156,35725.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180863261222839,1.0,0.0,0.0,3.669337034225464,3.669361352920532,8.983975021692459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5102.35205078125,0.0,1552.725341796875,1895.4371337890625,0.0,2637.849365234375,0.909406840801239,1.0,0.0,3.0,1.0,0.0
