time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12068580,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.7593686580657959,0.342909961938858,0.313701719045639,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8648571968078613,0.5137606859207153,0.4909093379974365,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.933866322040558,0.6408115029335022,0.4498446881771087,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7447537779808044,0.3226307034492492,0.3109979033470154,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.6531685590744019,0.2162885963916778,0.9995067119598388,284.9105834960937,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2281188964844,284.90875244140625,1.0,0.6165852546691895,1.0,1.0,0.0,1.0,-3.079867124557495,3.079859495162964,7.623390047228895e-06,2.377565860748291,0.9052812457084656,0.9052812457084656,0.0,214.97622680664065,218.0,30388.94140625,-0.0,2799.3671875,1.0,281.8580627441406,283.8396301269531,290.8668518066406,292.8966979980469,293.1499938964844,293.1499938964844,281.54998779296875,35943.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407809734344482,1.0,0.0,0.0,3.672131061553955,3.672155141830444,8.997660643217387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.87255859375,0.0,1557.5020751953125,1895.4371337890625,0.0,2849.0126953125,0.9101723432540894,1.0,0.0,3.0,1.0,0.0
12068640,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.7593686580657959,0.342909961938858,0.313701719045639,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8648571968078613,0.5137606859207153,0.4909093379974365,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.933866322040558,0.6408115029335022,0.4498446881771087,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7447537779808044,0.3226307034492492,0.3109979033470154,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.6531685590744019,0.2162885963916778,0.9995067119598388,284.9105834960937,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2281188964844,284.90875244140625,1.0,0.6165852546691895,1.0,1.0,0.0,1.0,-3.079867124557495,3.079859495162964,7.623390047228895e-06,2.377565860748291,0.9052812457084656,0.9052812457084656,0.0,214.97622680664065,218.0,30388.94140625,-0.0,2799.3671875,1.0,281.8580627441406,283.8396301269531,290.8668518066406,292.8966979980469,293.1499938964844,293.1499938964844,281.54998779296875,35943.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407809734344482,1.0,0.0,0.0,3.672131061553955,3.672155141830444,8.997660643217387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.87255859375,0.0,1557.5020751953125,1895.4371337890625,0.0,2849.0126953125,0.9101723432540894,1.0,0.0,3.0,1.0,0.0
12068700,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7598876953125,0.7572616338729858,0.341702252626419,0.3127752542495727,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579650878906,0.8625684976577759,0.5122862458229065,0.4897041320800781,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572326660156,0.9320995211601256,0.6410254240036011,0.4501357674598694,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76025390625,0.7430987358093262,0.3219576179981231,0.3105200529098511,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7634582519531,0.6516517400741577,0.2158154994249344,0.998081922531128,284.7584533691406,284.95001220703125,294.5849914550781,287.7639465332031,294.5852966308594,297.2177124023437,284.7496337890625,1.0,0.6168588399887085,1.0,1.0,0.0,1.0,-3.0753698348999023,3.075362205505371,7.601166544191074e-06,2.3741040229797363,0.9025281667709352,0.9025281667709352,0.0,216.4846649169922,218.0,31158.8046875,-0.0,2798.2998046875,1.0,281.6007080078125,283.6492614746094,290.8741760253906,293.0022888183594,293.1499938964844,293.1499938964844,281.54998779296875,36082.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527346849441528,1.0,0.0,0.0,3.6701834201812735,3.670207738876343,8.9881194753616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5006.33203125,0.0,1556.3638916015625,1895.4371337890625,0.0,2960.890869140625,0.9097941517829896,1.0,0.0,3.0,1.0,0.0
12068760,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70263671875,0.7549754977226257,0.340366929769516,0.3116596043109894,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7022399902344,0.8601091504096985,0.5106526017189026,0.4882699251174927,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020874023437,0.930106282234192,0.6410765051841736,0.4502293169498443,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.70269775390625,0.7412748336791992,0.3211450278759002,0.3098605871200561,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.703369140625,0.649941623210907,0.2152080088853836,0.9958975911140442,284.70233154296875,284.95001220703125,294.5765686035156,287.7527160644531,294.5768737792969,297.2062683105469,284.700439453125,1.0,0.6169131994247437,1.0,1.0,0.0,1.0,-3.069000244140625,3.0689926147460938,7.569715762656415e-06,2.3691883087158203,0.9002691507339478,0.9002691507339478,0.0,217.9931030273437,221.0,31166.763671875,-0.0,2793.49853515625,1.0,281.5579833984375,283.59375,290.8236694335937,292.9066162109375,293.1499938964844,293.1499938964844,281.25,36203.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581680655479431,1.0,0.0,0.0,3.6653568744659424,3.665380954742432,8.96449478204886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.775390625,0.0,1551.8466796875,1895.4371337890625,0.0,3011.824951171875,0.908829391002655,1.0,0.0,3.0,1.0,0.0
12068820,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4954833984375,0.750356912612915,0.3375202119350433,0.3093135058879852,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4950866699219,0.8551204204559326,0.507145345211029,0.4852098524570465,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.49493408203125,0.9260104894638062,0.6409084796905518,0.4502905011177063,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4955444335937,0.737502932548523,0.3192999362945556,0.308342695236206,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4961853027344,0.6463319063186646,0.2137677818536758,0.9904891848564148,284.49517822265625,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.1836242675781,284.4933166503906,1.0,0.6167884469032288,1.0,1.0,0.0,1.0,-3.054250717163086,3.054243326187134,7.497063961636741e-06,2.357773542404175,0.8925001621246338,0.8925001621246338,0.0,221.00279235839844,224.0,31887.802734375,-0.0,2779.90283203125,1.0,281.2581787109375,283.3509826660156,290.78094482421875,292.9067077636719,293.1499938964844,293.1499938964844,281.54998779296875,36500.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711780309677124,1.0,0.0,0.0,3.6475484371185294,3.64757251739502,8.877596542333777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4722.94384765625,0.0,1534.1884765625,1895.4371337890625,0.0,3133.861083984375,0.9050498008728028,1.0,0.0,3.0,1.0,0.0
12068880,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4954833984375,0.750356912612915,0.3375202119350433,0.3093135058879852,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4950866699219,0.8551204204559326,0.507145345211029,0.4852098524570465,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.49493408203125,0.9260104894638062,0.6409084796905518,0.4502905011177063,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4955444335937,0.737502932548523,0.3192999362945556,0.308342695236206,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4961853027344,0.6463319063186646,0.2137677818536758,0.9904891848564148,284.49517822265625,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.1836242675781,284.4933166503906,1.0,0.6167884469032288,1.0,1.0,0.0,1.0,-3.054250717163086,3.054243326187134,7.497063961636741e-06,2.357773542404175,0.8925001621246338,0.8925001621246338,0.0,221.00279235839844,224.0,31887.802734375,-0.0,2779.90283203125,1.0,281.2581787109375,283.3509826660156,290.78094482421875,292.9067077636719,293.1499938964844,293.1499938964844,281.54998779296875,36500.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711780309677124,1.0,0.0,0.0,3.6475484371185294,3.64757251739502,8.877596542333777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4722.94384765625,0.0,1534.1884765625,1895.4371337890625,0.0,3133.861083984375,0.9050498008728028,1.0,0.0,3.0,1.0,0.0
12068940,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6635131835937,0.7466906309127808,0.3362337648868561,0.3078079223632812,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66375732421875,0.8509493470191956,0.5051820278167725,0.4829842448234558,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.66387939453125,0.9229851961135864,0.6428225040435791,0.4512234330177307,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6634521484375,0.734364926815033,0.3184573650360107,0.3073275685310364,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630249023437,0.6432873606681824,0.213014155626297,0.986502766609192,284.6636962890625,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.17938232421875,284.6648254394531,1.0,0.6174336671829224,1.0,1.0,0.0,1.0,-3.044858455657959,3.044851064682007,7.450470093317563e-06,2.350288391113281,0.8900547623634338,0.8900547623634338,0.0,223.98355102539065,227.0,30825.599609375,-0.0,2776.82861328125,1.0,281.5420837402344,283.5682983398437,290.6366577148437,292.6260070800781,293.1499938964844,293.1499938964844,281.8500061035156,36428.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519793152809143,1.0,0.0,0.0,3.6307880878448486,3.630811929702759,8.796200177130231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.64794921875,0.0,1515.0872802734375,1895.4371337890625,0.0,2953.812744140625,0.9012887477874756,1.0,0.0,3.0,1.0,0.0
12069000,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6635131835937,0.7466906309127808,0.3362337648868561,0.3078079223632812,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66375732421875,0.8509493470191956,0.5051820278167725,0.4829842448234558,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.66387939453125,0.9229851961135864,0.6428225040435791,0.4512234330177307,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6634521484375,0.734364926815033,0.3184573650360107,0.3073275685310364,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630249023437,0.6432873606681824,0.213014155626297,0.986502766609192,284.6636962890625,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.17938232421875,284.6648254394531,1.0,0.6174336671829224,1.0,1.0,0.0,1.0,-3.044858455657959,3.044851064682007,7.450470093317563e-06,2.350288391113281,0.8900547623634338,0.8900547623634338,0.0,223.98355102539065,227.0,30825.599609375,-0.0,2776.82861328125,1.0,281.5420837402344,283.5682983398437,290.6366577148437,292.6260070800781,293.1499938964844,293.1499938964844,281.8500061035156,36428.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519793152809143,1.0,0.0,0.0,3.6307880878448486,3.630811929702759,8.796200177130231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.64794921875,0.0,1515.0872802734375,1895.4371337890625,0.0,2953.812744140625,0.9012887477874756,1.0,0.0,3.0,1.0,0.0
12069060,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.7445706725120544,0.3362901210784912,0.3077349066734314,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.848214864730835,0.5047182440757751,0.4823788404464721,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.9216963052749634,0.6463810205459595,0.4535528421401977,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.7325049638748169,0.3187506198883056,0.3074902594089508,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.6415689587593079,0.2132059782743454,0.9869537949562072,284.8553771972656,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.190185546875,284.85675048828125,1.0,0.6194924712181091,1.0,1.0,0.0,1.0,-3.047571182250977,3.0475637912750244,7.463458132406231e-06,2.352258443832397,0.8903824090957642,0.8903824090957642,0.0,226.95790100097656,215.0,29835.03515625,-0.0,2797.66845703125,1.0,281.841552734375,283.8074645996094,290.5894775390625,292.4919128417969,293.1499938964844,293.1499938964844,282.1499938964844,36237.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286187648773193,1.0,0.0,0.0,3.621237993240357,3.621261596679688,8.749987046030583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.6259765625,0.0,1503.17041015625,1895.4371337890625,0.0,2735.59130859375,0.8990325331687927,1.0,0.0,3.0,1.0,0.0
12069120,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.7445706725120544,0.3362901210784912,0.3077349066734314,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.848214864730835,0.5047182440757751,0.4823788404464721,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.9216963052749634,0.6463810205459595,0.4535528421401977,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.7325049638748169,0.3187506198883056,0.3074902594089508,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.6415689587593079,0.2132059782743454,0.9869537949562072,284.8553771972656,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.190185546875,284.85675048828125,1.0,0.6194924712181091,1.0,1.0,0.0,1.0,-3.047571182250977,3.0475637912750244,7.463458132406231e-06,2.352258443832397,0.8903824090957642,0.8903824090957642,0.0,226.95790100097656,215.0,29835.03515625,-0.0,2797.66845703125,1.0,281.841552734375,283.8074645996094,290.5894775390625,292.4919128417969,293.1499938964844,293.1499938964844,282.1499938964844,36237.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286187648773193,1.0,0.0,0.0,3.621237993240357,3.621261596679688,8.749987046030583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.6259765625,0.0,1503.17041015625,1895.4371337890625,0.0,2735.59130859375,0.8990325331687927,1.0,0.0,3.0,1.0,0.0
12069180,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.753717303276062,0.3371552526950836,0.3078758418560028,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.858528196811676,0.5051825046539307,0.4821263551712036,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.937390387058258,0.6508740186691284,0.4561457633972168,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.7413955330848694,0.3198162615299225,0.3078377842903137,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793151855469,0.6497364044189453,0.2141092866659164,0.9879403114318848,285.08026123046875,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.2086181640625,285.0819091796875,1.0,0.6128695011138916,1.0,1.0,0.0,1.0,-3.052156686782837,3.0521492958068848,7.485912647098303e-06,2.3557887077331543,0.8939766883850098,0.8939766883850098,0.0,215.1022491455078,203.0,29114.126953125,-0.0,2745.054443359375,1.0,282.1415100097656,284.0592956542969,290.5842590332031,292.430908203125,293.1499938964844,293.1499938964844,282.45001220703125,35962.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093010783195496,1.0,0.0,0.0,3.6217968463897705,3.6218206882476807,8.752688813729037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.07958984375,0.0,1501.740234375,1895.4371337890625,0.0,2556.75830078125,0.8989712595939636,1.0,0.0,3.0,1.0,0.0
12069240,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.753717303276062,0.3371552526950836,0.3078758418560028,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.858528196811676,0.5051825046539307,0.4821263551712036,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.937390387058258,0.6508740186691284,0.4561457633972168,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.7413955330848694,0.3198162615299225,0.3078377842903137,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793151855469,0.6497364044189453,0.2141092866659164,0.9879403114318848,285.08026123046875,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.2086181640625,285.0819091796875,1.0,0.6128695011138916,1.0,1.0,0.0,1.0,-3.052156686782837,3.0521492958068848,7.485912647098303e-06,2.3557887077331543,0.8939766883850098,0.8939766883850098,0.0,215.1022491455078,203.0,29114.126953125,-0.0,2745.054443359375,1.0,282.1415100097656,284.0592956542969,290.5842590332031,292.430908203125,293.1499938964844,293.1499938964844,282.45001220703125,35962.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093010783195496,1.0,0.0,0.0,3.6217968463897705,3.6218206882476807,8.752688813729037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.07958984375,0.0,1501.740234375,1895.4371337890625,0.0,2556.75830078125,0.8989712595939636,1.0,0.0,3.0,1.0,0.0
12069300,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.7589693665504456,0.33780437707901,0.3081255853176117,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2493591308594,0.8644182682037354,0.5056620240211487,0.482219785451889,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.25030517578125,0.9458622932434082,0.6533612608909607,0.4575839340686798,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.246826171875,0.7464847564697266,0.3205673992633819,0.3082126677036285,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2432556152344,0.6545223593711853,0.2147749364376068,0.9893908500671388,285.24884033203125,284.95001220703125,294.50213623046875,287.652099609375,294.50244140625,297.2192687988281,285.2586669921875,1.0,0.6100353598594666,1.0,1.0,0.0,1.0,-3.0564897060394287,3.056482315063477,7.507135251216823e-06,2.3591129779815674,0.8976039290428162,0.8976039290428162,0.0,209.11056518554688,203.0,28483.97265625,-0.0,2722.360107421875,1.0,282.39801025390625,284.25445556640625,290.55645751953125,292.3143920898437,293.1499938964844,293.1499938964844,282.45001220703125,35793.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989585399627686,1.0,0.0,0.0,3.6261818408966064,3.6262056827545166,8.773895388003439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.5400390625,0.0,1505.296142578125,1895.4371337890625,0.0,2461.90673828125,0.8998748660087585,1.0,0.0,3.0,1.0,0.0
12069360,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070373535156,0.7648089528083801,0.338599681854248,0.308588445186615,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3074035644531,0.8709134459495544,0.5063093900680542,0.4825543761253357,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3075561523437,0.9547053575515748,0.6560119390487671,0.4592338800430298,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3069763183594,0.7521178126335144,0.3214626610279083,0.3087747991085052,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.306396484375,0.6598680019378662,0.2155786454677581,0.9916177988052368,285.30731201171875,284.95001220703125,294.4938049316406,287.6410522460937,294.4941101074219,297.2311706542969,285.30889892578125,1.0,0.6074230074882507,1.0,1.0,0.0,1.0,-3.0627827644348145,3.062775135040283,7.538048976130085e-06,2.363957405090332,0.9006257057189941,0.9006257057189941,0.0,203.10826110839844,191.0,28460.955078125,-0.0,2703.380859375,1.0,282.441650390625,284.31036376953125,290.5860290527344,292.3918151855469,293.1499938964844,293.1499938964844,282.75,35656.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951688766479492,1.0,0.0,0.0,3.6338119506835938,3.633835792541504,8.810857821117679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.2080078125,0.0,1512.6751708984375,1895.4371337890625,0.0,2427.340087890625,0.9014446139335632,1.0,0.0,3.0,1.0,0.0
12069420,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5322570800781,0.7778503894805908,0.3404039442539215,0.3096532523632049,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325927734375,0.8853908777236938,0.5078668594360352,0.483422040939331,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.53271484375,0.9724503755569458,0.6615551114082336,0.4626276195049286,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5321960449219,0.7648051977157593,0.323490172624588,0.3101018071174621,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5316467285156,0.6719768047332764,0.217425137758255,0.997131049633026,285.5325012207031,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.2549743652344,285.5340270996094,1.0,0.6024290919303894,1.0,1.0,0.0,1.0,-3.0774059295654297,3.0773983001708984,7.610216016473714e-06,2.375250101089477,0.9102697372436525,0.9102697372436525,0.0,191.10145568847656,179.0,27844.18359375,-0.0,2669.1279296875,1.0,282.74169921875,284.5583190917969,290.58038330078125,292.3505249023437,293.1499938964844,293.1499938964844,282.45001220703125,35350.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843488454818726,1.0,0.0,0.0,3.657287359237671,3.657311201095581,8.925065912990249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4855.900390625,0.0,1536.419921875,1895.4371337890625,0.0,2329.2724609375,0.9064855575561525,1.0,0.0,3.0,1.0,0.0
12069480,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5322570800781,0.7778503894805908,0.3404039442539215,0.3096532523632049,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325927734375,0.8853908777236938,0.5078668594360352,0.483422040939331,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.53271484375,0.9724503755569458,0.6615551114082336,0.4626276195049286,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5321960449219,0.7648051977157593,0.323490172624588,0.3101018071174621,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5316467285156,0.6719768047332764,0.217425137758255,0.997131049633026,285.5325012207031,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.2549743652344,285.5340270996094,1.0,0.6024290919303894,1.0,1.0,0.0,1.0,-3.0774059295654297,3.0773983001708984,7.610216016473714e-06,2.375250101089477,0.9102697372436525,0.9102697372436525,0.0,191.10145568847656,179.0,27844.18359375,-0.0,2669.1279296875,1.0,282.74169921875,284.5583190917969,290.58038330078125,292.3505249023437,293.1499938964844,293.1499938964844,282.45001220703125,35350.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843488454818726,1.0,0.0,0.0,3.657287359237671,3.657311201095581,8.925065912990249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4855.900390625,0.0,1536.419921875,1895.4371337890625,0.0,2329.2724609375,0.9064855575561525,1.0,0.0,3.0,1.0,0.0
12069540,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.320556640625,0.7914511561393738,0.340383917093277,0.3097417652606964,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.32012939453125,0.90076345205307,0.5076131820678711,0.4833065867424011,297.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3199462890625,0.9884618520736694,0.6644970178604126,0.4649023413658142,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.32061767578125,0.7785079479217529,0.3243247866630554,0.3108237683773041,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3212890625,0.6850075125694275,0.2184557765722274,1.0009069442749023,285.3202514648437,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.2548522949219,285.3183288574219,1.0,0.5964549779891968,1.0,1.0,0.0,1.0,-3.08553409576416,3.085526466369629,7.651076884940267e-06,2.381776809692383,0.9134950637817384,0.9134950637817384,0.0,179.1264190673828,167.0,28580.69921875,-0.0,2622.004150390625,1.0,282.4576721191406,284.3185119628906,290.6847229003906,292.5764465332031,293.1499938964844,293.1499938964844,282.1499938964844,35457.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074198961257935,1.0,0.0,0.0,3.678380489349365,3.6784048080444336,9.028313456838076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.12939453125,0.0,1560.881591796875,1895.4371337890625,0.0,2539.453857421875,0.9112489819526672,1.0,0.0,3.0,1.0,0.0
12069600,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.320556640625,0.7914511561393738,0.340383917093277,0.3097417652606964,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.32012939453125,0.90076345205307,0.5076131820678711,0.4833065867424011,297.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3199462890625,0.9884618520736694,0.6644970178604126,0.4649023413658142,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.32061767578125,0.7785079479217529,0.3243247866630554,0.3108237683773041,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3212890625,0.6850075125694275,0.2184557765722274,1.0009069442749023,285.3202514648437,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.2548522949219,285.3183288574219,1.0,0.5964549779891968,1.0,1.0,0.0,1.0,-3.08553409576416,3.085526466369629,7.651076884940267e-06,2.381776809692383,0.9134950637817384,0.9134950637817384,0.0,179.1264190673828,167.0,28580.69921875,-0.0,2622.004150390625,1.0,282.4576721191406,284.3185119628906,290.6847229003906,292.5764465332031,293.1499938964844,293.1499938964844,282.1499938964844,35457.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074198961257935,1.0,0.0,0.0,3.678380489349365,3.6784048080444336,9.028313456838076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.12939453125,0.0,1560.881591796875,1895.4371337890625,0.0,2539.453857421875,0.9112489819526672,1.0,0.0,3.0,1.0,0.0
12069660,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.8043257594108582,0.338724821805954,0.3081198632717132,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.9166403412818908,0.5055436491966248,0.4812660813331604,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.9990000128746032,0.6654332280158997,0.461990088224411,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.7919590473175049,0.3237675428390503,0.3101312518119812,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.6975153088569641,0.218342050909996,0.9994217157363892,285.079345703125,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.237060546875,285.0766906738281,1.0,0.587908923625946,1.0,1.0,0.0,1.0,-3.0750279426574707,3.0750203132629395,7.600152002851246e-06,2.3741226196289062,0.9132425785064696,0.9132425785064696,0.0,167.18389892578125,155.0,29194.83203125,-0.0,2538.9814453125,1.0,282.1579284667969,284.0530700683594,290.6717834472656,292.6323547363281,293.1499938964844,293.1499938964844,281.8500061035156,35684.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311213254928589,1.0,0.0,0.0,3.6908905506134033,3.690914869308472,9.089827130992488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5026.1484375,0.0,1576.7542724609375,1895.4371337890625,0.0,2758.88671875,0.9141960144042968,1.0,0.0,3.0,1.0,0.0
12069720,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.8043257594108582,0.338724821805954,0.3081198632717132,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.9166403412818908,0.5055436491966248,0.4812660813331604,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.9990000128746032,0.6654332280158997,0.461990088224411,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.7919590473175049,0.3237675428390503,0.3101312518119812,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.6975153088569641,0.218342050909996,0.9994217157363892,285.079345703125,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.237060546875,285.0766906738281,1.0,0.587908923625946,1.0,1.0,0.0,1.0,-3.0750279426574707,3.0750203132629395,7.600152002851246e-06,2.3741226196289062,0.9132425785064696,0.9132425785064696,0.0,167.18389892578125,155.0,29194.83203125,-0.0,2538.9814453125,1.0,282.1579284667969,284.0530700683594,290.6717834472656,292.6323547363281,293.1499938964844,293.1499938964844,281.8500061035156,35684.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311213254928589,1.0,0.0,0.0,3.6908905506134033,3.690914869308472,9.089827130992488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5026.1484375,0.0,1576.7542724609375,1895.4371337890625,0.0,2758.88671875,0.9141960144042968,1.0,0.0,3.0,1.0,0.0
12069780,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.8159139156341553,0.3362592160701751,0.3056813478469848,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8198547363281,0.93276447057724,0.5024707913398743,0.4781864583492279,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196105957031,0.9990000128746032,0.6692128777503967,0.4388832449913025,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205261230469,0.8046316504478455,0.3223419785499573,0.3085671067237854,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215026855469,0.7089740633964539,0.2174490690231323,0.9942643642425536,284.8199768066406,284.95001220703125,294.42413330078125,287.5543212890625,294.42449951171875,297.2281188964844,284.8169250488281,1.0,0.5753467679023743,1.0,1.0,0.0,1.0,-3.032567262649536,3.032559871673584,7.3916235123761e-06,2.3413026332855225,0.9094025492668152,0.9094025492668152,0.0,155.2509002685547,143.0,29537.44140625,-0.0,2397.004150390625,1.0,281.8579406738281,283.774658203125,290.6163024902344,292.60870361328125,293.1499938964844,293.1499938964844,281.54998779296875,35984.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469338417053223,1.0,0.0,0.0,3.6924173831939697,3.692441940307617,9.09734922061034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5055.19091796875,0.0,1580.758544921875,1895.4371337890625,0.0,2906.561279296875,0.914732813835144,1.0,0.0,3.0,1.0,0.0
12069840,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.8159139156341553,0.3362592160701751,0.3056813478469848,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8198547363281,0.93276447057724,0.5024707913398743,0.4781864583492279,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196105957031,0.9990000128746032,0.6692128777503967,0.4388832449913025,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205261230469,0.8046316504478455,0.3223419785499573,0.3085671067237854,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215026855469,0.7089740633964539,0.2174490690231323,0.9942643642425536,284.8199768066406,284.95001220703125,294.42413330078125,287.5543212890625,294.42449951171875,297.2281188964844,284.8169250488281,1.0,0.5753467679023743,1.0,1.0,0.0,1.0,-3.032567262649536,3.032559871673584,7.3916235123761e-06,2.3413026332855225,0.9094025492668152,0.9094025492668152,0.0,155.2509002685547,143.0,29537.44140625,-0.0,2397.004150390625,1.0,281.8579406738281,283.774658203125,290.6163024902344,292.60870361328125,293.1499938964844,293.1499938964844,281.54998779296875,35984.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469338417053223,1.0,0.0,0.0,3.6924173831939697,3.692441940307617,9.09734922061034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5055.19091796875,0.0,1580.758544921875,1895.4371337890625,0.0,2906.561279296875,0.914732813835144,1.0,0.0,3.0,1.0,0.0
12069900,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.63787841796875,0.8218945860862732,0.334913969039917,0.3043613135814667,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6356811523437,0.9414047002792358,0.5007516145706177,0.4764709770679474,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6349182128906,0.9990000128746032,0.6723060607910156,0.426963597536087,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.63818359375,0.811235249042511,0.3214522004127502,0.3076091706752777,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6418151855469,0.7147710919380188,0.2168583124876022,0.9909482598304749,284.63623046875,284.95001220703125,294.4148864746094,287.5437927246094,294.41522216796875,297.2285461425781,284.62603759765625,1.0,0.5687564611434937,1.0,1.0,0.0,1.0,-3.0094528198242188,3.0094456672668457,7.279242254298879e-06,2.3234007358551025,0.9055159091949464,0.9055159091949464,0.0,149.263671875,143.0,30014.10546875,-0.0,2323.8681640625,1.0,281.6001892089844,283.5654296875,290.6163330078125,292.6868591308594,293.1499938964844,293.1499938964844,281.54998779296875,36170.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546730279922485,1.0,0.0,0.0,3.688607692718506,3.688632011413574,9.078585776478576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4872.89990234375,0.0,1577.8388671875,1895.4371337890625,0.0,2979.057373046875,0.913964033126831,1.0,0.0,3.0,1.0,0.0
12069960,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697021484375,0.8280547857284546,0.3335110247135162,0.30289426445961,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5691223144531,0.9502086043357848,0.4989340901374817,0.4745633602142334,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5689392089844,0.9990000128746032,0.6758823990821838,0.4148273468017578,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697631835937,0.8178111910820007,0.3204602897167206,0.3064923882484436,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5706787109375,0.7205014228820801,0.2161899358034134,0.9870818257331848,284.5692749023437,284.95001220703125,294.40545654296875,287.5333251953125,294.40582275390625,297.2301940917969,284.5663452148437,1.0,0.5619227886199951,1.0,1.0,0.0,1.0,-2.984817743301392,2.9848105907440186,7.160405402828474e-06,2.304316520690918,0.9022586941719056,0.9022586941719056,0.0,143.2743377685547,161.0,29873.708984375,-0.0,2249.05078125,1.0,281.5579833984375,283.5019836425781,290.5634765625,292.5731506347656,293.1499938964844,293.1499938964844,281.25,36324.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558374047279358,1.0,0.0,0.0,3.6812620162963854,3.681286573410034,9.042463489095098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5084.4462890625,0.0,1570.6796875,1895.4371337890625,0.0,2989.97265625,0.9124630689620972,1.0,0.0,3.0,1.0,0.0
12070020,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3851318359375,0.8035892248153687,0.3308519721031189,0.301119863986969,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.385009765625,0.9168912172317504,0.4954757690429687,0.4719305634498596,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.38494873046875,0.9990000128746032,0.6754101514816284,0.4527230262756347,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3851623535156,0.7932623624801636,0.3185919225215912,0.3053575456142425,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3854064941406,0.6988184452056885,0.2149247080087661,0.984499216079712,284.3850402832031,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.206787109375,284.3847045898437,1.0,0.5788564682006836,1.0,1.0,0.0,1.0,-3.020516395568848,3.0205092430114746,7.330464086408028e-06,2.330920934677124,0.8931252360343933,0.8931252360343933,0.0,160.75997924804688,164.0,30945.775390625,-0.0,2403.27978515625,1.0,281.2580871582031,283.2815856933594,290.53857421875,292.59112548828125,293.1499938964844,293.1499938964844,281.54998779296875,36641.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634580969810486,1.0,0.0,0.0,3.658005714416504,3.658029794692993,8.928572583499772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4608.47314453125,0.0,1546.9052734375,1895.4371337890625,0.0,3061.44091796875,0.907485842704773,1.0,0.0,3.0,1.0,0.0
12070080,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3851318359375,0.8035892248153687,0.3308519721031189,0.301119863986969,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.385009765625,0.9168912172317504,0.4954757690429687,0.4719305634498596,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.38494873046875,0.9990000128746032,0.6754101514816284,0.4527230262756347,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3851623535156,0.7932623624801636,0.3185919225215912,0.3053575456142425,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3854064941406,0.6988184452056885,0.2149247080087661,0.984499216079712,284.3850402832031,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.206787109375,284.3847045898437,1.0,0.5788564682006836,1.0,1.0,0.0,1.0,-3.020516395568848,3.0205092430114746,7.330464086408028e-06,2.330920934677124,0.8931252360343933,0.8931252360343933,0.0,160.75997924804688,164.0,30945.775390625,-0.0,2403.27978515625,1.0,281.2580871582031,283.2815856933594,290.53857421875,292.59112548828125,293.1499938964844,293.1499938964844,281.54998779296875,36641.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634580969810486,1.0,0.0,0.0,3.658005714416504,3.658029794692993,8.928572583499772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4608.47314453125,0.0,1546.9052734375,1895.4371337890625,0.0,3061.44091796875,0.907485842704773,1.0,0.0,3.0,1.0,0.0
12070140,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5649108886719,0.7978277206420898,0.3294479250907898,0.2995734512805938,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5652160644531,0.9097774624824524,0.4934206306934356,0.4696604609489441,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5653686523437,0.9990000128746032,0.6726048588752747,0.4599539935588836,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5648803710937,0.7880041003227234,0.317670077085495,0.3042791187763214,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5643920898437,0.693894624710083,0.2141277641057968,0.9805206060409546,284.5651550292969,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.18035888671875,284.5664978027344,1.0,0.5796651244163513,1.0,1.0,0.0,1.0,-3.01857590675354,3.018568754196167,7.322053079406032e-06,2.3298518657684326,0.889469563961029,0.889469563961029,0.0,163.939453125,167.0,29953.11328125,-0.0,2416.050537109375,1.0,281.54217529296875,283.5078125,290.4156188964844,292.3441772460937,293.1499938964844,293.1499938964844,281.8500061035156,36571.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433688282966614,1.0,0.0,0.0,3.6359729766845694,3.63599705696106,8.821340884423989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.1162109375,0.0,1521.8780517578125,1895.4371337890625,0.0,2873.2060546875,0.9025468826293944,1.0,0.0,3.0,1.0,0.0
12070200,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5649108886719,0.7978277206420898,0.3294479250907898,0.2995734512805938,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5652160644531,0.9097774624824524,0.4934206306934356,0.4696604609489441,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5653686523437,0.9990000128746032,0.6726048588752747,0.4599539935588836,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5648803710937,0.7880041003227234,0.317670077085495,0.3042791187763214,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5643920898437,0.693894624710083,0.2141277641057968,0.9805206060409546,284.5651550292969,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.18035888671875,284.5664978027344,1.0,0.5796651244163513,1.0,1.0,0.0,1.0,-3.01857590675354,3.018568754196167,7.322053079406032e-06,2.3298518657684326,0.889469563961029,0.889469563961029,0.0,163.939453125,167.0,29953.11328125,-0.0,2416.050537109375,1.0,281.54217529296875,283.5078125,290.4156188964844,292.3441772460937,293.1499938964844,293.1499938964844,281.8500061035156,36571.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433688282966614,1.0,0.0,0.0,3.6359729766845694,3.63599705696106,8.821340884423989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.1162109375,0.0,1521.8780517578125,1895.4371337890625,0.0,2873.2060546875,0.9025468826293944,1.0,0.0,3.0,1.0,0.0
12070260,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938842773437,0.7941403985023499,0.3294714689254761,0.2994220554828644,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7942199707031,0.9050552248954772,0.4929557144641876,0.4690046012401581,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943420410156,0.9990000128746032,0.6732044219970703,0.465968370437622,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938232421875,0.7846402525901794,0.3179985582828522,0.3044318854808807,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7931823730469,0.690779447555542,0.214330717921257,0.980871319770813,284.7941589355469,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.178466796875,284.7952880859375,1.0,0.5823745131492615,1.0,1.0,0.0,1.0,-3.0254323482513428,3.02542495727539,7.355215529969428e-06,2.335085391998291,0.8892672657966614,0.8892672657966614,0.0,166.94061279296875,170.0,29228.52734375,-0.0,2444.232177734375,1.0,281.8415832519531,283.76593017578125,290.38140869140625,292.23760986328125,293.1499938964844,293.1499938964844,282.1499938964844,36349.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209531903266907,1.0,0.0,0.0,3.622084140777588,3.622107982635498,8.754076930017618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4424.60888671875,0.0,1504.925048828125,1895.4371337890625,0.0,2664.40234375,0.8993040323257446,1.0,0.0,3.0,1.0,0.0
12070320,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938842773437,0.7941403985023499,0.3294714689254761,0.2994220554828644,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7942199707031,0.9050552248954772,0.4929557144641876,0.4690046012401581,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943420410156,0.9990000128746032,0.6732044219970703,0.465968370437622,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938232421875,0.7846402525901794,0.3179985582828522,0.3044318854808807,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7931823730469,0.690779447555542,0.214330717921257,0.980871319770813,284.7941589355469,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.178466796875,284.7952880859375,1.0,0.5823745131492615,1.0,1.0,0.0,1.0,-3.0254323482513428,3.02542495727539,7.355215529969428e-06,2.335085391998291,0.8892672657966614,0.8892672657966614,0.0,166.94061279296875,170.0,29228.52734375,-0.0,2444.232177734375,1.0,281.8415832519531,283.76593017578125,290.38140869140625,292.23760986328125,293.1499938964844,293.1499938964844,282.1499938964844,36349.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209531903266907,1.0,0.0,0.0,3.622084140777588,3.622107982635498,8.754076930017618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4424.60888671875,0.0,1504.925048828125,1895.4371337890625,0.0,2664.40234375,0.8993040323257446,1.0,0.0,3.0,1.0,0.0
12070380,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.7916040420532227,0.3302577137947082,0.3000750541687011,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.9016677141189576,0.4933868944644928,0.4693279564380646,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.9990000128746032,0.675445020198822,0.4708437919616699,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.7824030518531799,0.3190746009349823,0.3053913414478302,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.6889027953147888,0.2152306139469146,0.984668791294098,285.0269775390625,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.1874694824219,285.02880859375,1.0,0.5857818126678467,1.0,1.0,0.0,1.0,-3.038181781768799,3.0381743907928467,7.417403594445204e-06,2.3449535369873047,0.8922171592712402,0.8922171592712402,0.0,169.9299774169922,173.0,28560.962890625,-0.0,2483.515869140625,1.0,282.1414794921875,284.02392578125,290.383056640625,292.1917724609375,293.1499938964844,293.1499938964844,282.45001220703125,36057.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035948872566223,1.0,0.0,0.0,3.619083166122437,3.619106769561768,8.739577310734603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.51953125,0.0,1499.473388671875,1895.4371337890625,0.0,2504.337890625,0.8984341025352478,1.0,0.0,3.0,1.0,0.0
