time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12070440,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.7916040420532227,0.3302577137947082,0.3000750541687011,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.9016677141189576,0.4933868944644928,0.4693279564380646,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.9990000128746032,0.675445020198822,0.4708437919616699,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.7824030518531799,0.3190746009349823,0.3053913414478302,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.6889027953147888,0.2152306139469146,0.984668791294098,285.0269775390625,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.1874694824219,285.02880859375,1.0,0.5857818126678467,1.0,1.0,0.0,1.0,-3.038181781768799,3.0381743907928467,7.417403594445204e-06,2.3449535369873047,0.8922171592712402,0.8922171592712402,0.0,169.9299774169922,173.0,28560.962890625,-0.0,2483.515869140625,1.0,282.1414794921875,284.02392578125,290.383056640625,292.1917724609375,293.1499938964844,293.1499938964844,282.45001220703125,36057.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035948872566223,1.0,0.0,0.0,3.619083166122437,3.619106769561768,8.739577310734603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.51953125,0.0,1499.473388671875,1895.4371337890625,0.0,2504.337890625,0.8984341025352478,1.0,0.0,3.0,1.0,0.0
12070500,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1954040527344,0.7905075550079346,0.3308017551898956,0.3005245327949524,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976318359375,0.9001707434654236,0.4937880635261535,0.4696568548679352,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988220214844,0.9990000128746032,0.6769589781761169,0.4726215600967407,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1951599121094,0.7814770340919495,0.3197714984416961,0.3060234785079956,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1915283203125,0.6882079839706421,0.2158438712358474,0.9873356223106384,285.1972045898437,284.95001220703125,294.3114624023437,287.4432983398437,294.3118896484375,297.19390869140625,285.20721435546875,1.0,0.5875622034072876,1.0,1.0,0.0,1.0,-3.045219659805298,3.0452122688293457,7.451883448084118e-06,2.3504176139831543,0.895516574382782,0.895516574382782,0.0,171.4278106689453,173.0,27944.03125,-0.0,2504.53759765625,1.0,282.3979187011719,284.2207336425781,290.35565185546875,292.0779724121094,293.1499938964844,293.1499938964844,282.45001220703125,35882.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940108180046082,1.0,0.0,0.0,3.6218392848968506,3.6218628883361816,8.752892881602747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.04150390625,0.0,1501.193115234375,1895.4371337890625,0.0,2416.798583984375,0.8989691734313965,1.0,0.0,3.0,1.0,0.0
12070560,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2566223144531,0.7896592020988464,0.331469863653183,0.3011600375175476,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2569885253906,0.8989056944847107,0.4943321943283081,0.4701973497867584,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2571716308594,0.9988810420036316,0.67874675989151,0.4741964638233185,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2565612792969,0.7807670831680298,0.3205842673778534,0.306813508272171,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2559814453125,0.687747061252594,0.2165708690881729,0.9906609654426576,285.2569274902344,284.95001220703125,294.2997741699219,287.433837890625,294.3002014160156,297.2020568847656,285.25860595703125,1.0,0.5894913077354431,1.0,1.0,0.0,1.0,-3.0534729957580566,3.0534653663635254,7.492399163311347e-06,2.356816530227661,0.898215115070343,0.898215115070343,0.0,172.92340087890625,176.0,27925.80859375,-0.0,2527.943359375,1.0,282.4416198730469,284.2779541015625,290.38525390625,292.1560974121094,293.1499938964844,293.1499938964844,282.75,35740.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907868027687073,1.0,0.0,0.0,3.6279501914978014,3.627973794937134,8.782454301581311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.91552734375,0.0,1506.844970703125,1895.4371337890625,0.0,2387.507080078125,0.9001939296722412,1.0,0.0,3.0,1.0,0.0
12070620,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4830322265625,0.7881512641906738,0.3329797685146332,0.3025304973125458,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833679199219,0.8965921998023987,0.4956365525722503,0.4714284837245941,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835510253906,0.997926652431488,0.6827756762504578,0.4770987033843994,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4830017089844,0.7795639634132385,0.3223858773708343,0.3085333704948425,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4824523925781,0.6871070861816406,0.2182140350341797,0.9981201887130736,285.4833068847656,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.2196350097656,285.48486328125,1.0,0.5934881567955017,1.0,1.0,0.0,1.0,-3.07112193107605,3.0711143016815186,7.5794341682922095e-06,2.370511531829834,0.9072110652923584,0.9072110652923584,0.0,175.9173126220703,179.0,27310.568359375,-0.0,2577.30859375,1.0,282.7416381835937,284.5274963378906,290.3789978027344,292.1145324707031,293.1499938964844,293.1499938964844,282.45001220703125,35423.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804131507873535,1.0,0.0,0.0,3.648672580718994,3.648696422576904,8.883069426701695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.1767578125,0.0,1527.3819580078125,1895.4371337890625,0.0,2293.850341796875,0.9046086072921752,1.0,0.0,3.0,1.0,0.0
12070680,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4830322265625,0.7881512641906738,0.3329797685146332,0.3025304973125458,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833679199219,0.8965921998023987,0.4956365525722503,0.4714284837245941,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835510253906,0.997926652431488,0.6827756762504578,0.4770987033843994,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4830017089844,0.7795639634132385,0.3223858773708343,0.3085333704948425,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4824523925781,0.6871070861816406,0.2182140350341797,0.9981201887130736,285.4833068847656,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.2196350097656,285.48486328125,1.0,0.5934881567955017,1.0,1.0,0.0,1.0,-3.07112193107605,3.0711143016815186,7.5794341682922095e-06,2.370511531829834,0.9072110652923584,0.9072110652923584,0.0,175.9173126220703,179.0,27310.568359375,-0.0,2577.30859375,1.0,282.7416381835937,284.5274963378906,290.3789978027344,292.1145324707031,293.1499938964844,293.1499938964844,282.45001220703125,35423.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804131507873535,1.0,0.0,0.0,3.648672580718994,3.648696422576904,8.883069426701695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.1767578125,0.0,1527.3819580078125,1895.4371337890625,0.0,2293.850341796875,0.9046086072921752,1.0,0.0,3.0,1.0,0.0
12070740,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27203369140625,0.7854664921760559,0.3326572179794311,0.3029092848300934,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2716064453125,0.893297016620636,0.4951281547546386,0.4716603755950928,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2713928222656,0.9960576891899108,0.684187114238739,0.4787718951702118,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2720642089844,0.7775049805641174,0.3229491412639618,0.3095960021018982,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2727355957031,0.6857101321220398,0.2189983278512954,1.0036237239837646,285.2716979980469,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.2162170410156,285.2698059082031,1.0,0.5964471697807312,1.0,1.0,0.0,1.0,-3.0817806720733643,3.081773042678833,7.632884262420703e-06,2.379050970077514,0.9097957015037536,0.9097957015037536,0.0,178.9432373046875,182.0,28040.18359375,-0.0,2613.755859375,1.0,282.457763671875,284.2890014648437,290.4866638183594,292.3427124023437,293.1499938964844,293.1499938964844,282.1499938964844,35527.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803850531578064,1.0,0.0,0.0,3.667160987854004,3.667185306549072,8.973322564997943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4883.43505859375,0.0,1548.795654296875,1895.4371337890625,0.0,2506.681884765625,0.9087839126586914,1.0,0.0,3.0,1.0,0.0
12070800,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27203369140625,0.7854664921760559,0.3326572179794311,0.3029092848300934,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2716064453125,0.893297016620636,0.4951281547546386,0.4716603755950928,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2713928222656,0.9960576891899108,0.684187114238739,0.4787718951702118,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2720642089844,0.7775049805641174,0.3229491412639618,0.3095960021018982,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2727355957031,0.6857101321220398,0.2189983278512954,1.0036237239837646,285.2716979980469,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.2162170410156,285.2698059082031,1.0,0.5964471697807312,1.0,1.0,0.0,1.0,-3.0817806720733643,3.081773042678833,7.632884262420703e-06,2.379050970077514,0.9097957015037536,0.9097957015037536,0.0,178.9432373046875,182.0,28040.18359375,-0.0,2613.755859375,1.0,282.457763671875,284.2890014648437,290.4866638183594,292.3427124023437,293.1499938964844,293.1499938964844,282.1499938964844,35527.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803850531578064,1.0,0.0,0.0,3.667160987854004,3.667185306549072,8.973322564997943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4883.43505859375,0.0,1548.795654296875,1895.4371337890625,0.0,2506.681884765625,0.9087839126586914,1.0,0.0,3.0,1.0,0.0
12070860,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.7804933786392212,0.3304944336414337,0.3014528155326843,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8879181146621704,0.4926179647445678,0.4698519110679626,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.9924668073654176,0.6831632256507874,0.4785132110118866,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.7734739184379578,0.3219237923622131,0.3091107010841369,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.6822570562362671,0.2184332609176635,1.0032094717025757,285.0314636230469,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1947021484375,285.0292358398437,1.0,0.597411036491394,1.0,1.0,0.0,1.0,-3.0764784812927246,3.0764708518981934,7.607189218106214e-06,2.3751862049102783,0.9089089035987854,0.9089089035987854,0.0,181.9807281494141,185.0,28664.830078125,-0.0,2619.419189453125,1.0,282.15802001953125,284.0252685546875,290.4775085449219,292.4021301269531,293.1499938964844,293.1499938964844,281.8500061035156,35756.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279510736465454,1.0,0.0,0.0,3.6770215034484863,3.677045583724976,9.021642881634762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4941.30029296875,0.0,1561.6038818359375,1895.4371337890625,0.0,2729.380615234375,0.9111374020576476,1.0,0.0,3.0,1.0,0.0
12070920,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.7804933786392212,0.3304944336414337,0.3014528155326843,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8879181146621704,0.4926179647445678,0.4698519110679626,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.9924668073654176,0.6831632256507874,0.4785132110118866,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.7734739184379578,0.3219237923622131,0.3091107010841369,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.6822570562362671,0.2184332609176635,1.0032094717025757,285.0314636230469,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1947021484375,285.0292358398437,1.0,0.597411036491394,1.0,1.0,0.0,1.0,-3.0764784812927246,3.0764708518981934,7.607189218106214e-06,2.3751862049102783,0.9089089035987854,0.9089089035987854,0.0,181.9807281494141,185.0,28664.830078125,-0.0,2619.419189453125,1.0,282.15802001953125,284.0252685546875,290.4775085449219,292.4021301269531,293.1499938964844,293.1499938964844,281.8500061035156,35756.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279510736465454,1.0,0.0,0.0,3.6770215034484863,3.677045583724976,9.021642881634762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4941.30029296875,0.0,1561.6038818359375,1895.4371337890625,0.0,2729.380615234375,0.9111374020576476,1.0,0.0,3.0,1.0,0.0
12070980,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.787353515625,0.7742674350738525,0.3273393213748932,0.2989562153816223,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.786865234375,0.8813226222991943,0.4889337122440338,0.4667774140834808,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865600585937,0.9877206087112428,0.680808961391449,0.4771977961063385,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7873840332031,0.7681781649589539,0.3198513984680176,0.3075193166732788,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881774902344,0.6772764325141907,0.2168505936861038,0.9978281259536744,284.78692626953125,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.1662292480469,284.7846069335937,1.0,0.5969881415367126,1.0,1.0,0.0,1.0,-3.059826135635376,3.059818744659424,7.525383352913195e-06,2.3624658584594727,0.9047263264656068,0.9047263264656068,0.0,185.0084228515625,188.0,29188.66796875,-0.0,2603.078857421875,1.0,281.8580017089844,283.7597351074219,290.4283447265625,292.3921203613281,293.1499938964844,293.1499938964844,281.54998779296875,36048.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446105718612671,1.0,0.0,0.0,3.676117420196533,3.6761417388916016,9.017206821226864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4982.8935546875,0.0,1562.7823486328125,1895.4371337890625,0.0,2884.8203125,0.9111276268959044,1.0,0.0,3.0,1.0,0.0
12071040,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.787353515625,0.7742674350738525,0.3273393213748932,0.2989562153816223,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.786865234375,0.8813226222991943,0.4889337122440338,0.4667774140834808,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865600585937,0.9877206087112428,0.680808961391449,0.4771977961063385,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7873840332031,0.7681781649589539,0.3198513984680176,0.3075193166732788,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881774902344,0.6772764325141907,0.2168505936861038,0.9978281259536744,284.78692626953125,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.1662292480469,284.7846069335937,1.0,0.5969881415367126,1.0,1.0,0.0,1.0,-3.059826135635376,3.059818744659424,7.525383352913195e-06,2.3624658584594727,0.9047263264656068,0.9047263264656068,0.0,185.0084228515625,188.0,29188.66796875,-0.0,2603.078857421875,1.0,281.8580017089844,283.7597351074219,290.4283447265625,292.3921203613281,293.1499938964844,293.1499938964844,281.54998779296875,36048.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446105718612671,1.0,0.0,0.0,3.676117420196533,3.6761417388916016,9.017206821226864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4982.8935546875,0.0,1562.7823486328125,1895.4371337890625,0.0,2884.8203125,0.9111276268959044,1.0,0.0,3.0,1.0,0.0
12071100,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6102905273437,0.7709888219833374,0.3255638778209686,0.297538161277771,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.60791015625,0.8778467774391174,0.4868405759334564,0.4650061428546905,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6065979003906,0.985088348388672,0.6793175935745239,0.4763493537902832,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6104431152344,0.7653228044509888,0.3185825049877167,0.3064960241317749,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6141357421875,0.6744852662086487,0.2158184349536895,0.993986964225769,284.6082763671875,284.95001220703125,294.185302734375,287.3527526855469,294.1857604980469,297.1515808105469,284.5977478027344,1.0,0.5964915156364441,1.0,1.0,0.0,1.0,-3.0491271018981934,3.049119710922241,7.472953711840091e-06,2.3542494773864746,0.9007118940353394,0.9007118940353394,0.0,186.5165405273437,188.0,29722.04296875,-0.0,2590.372314453125,1.0,281.6006164550781,283.5567626953125,290.43243408203125,292.4791564941406,293.1499938964844,293.1499938964844,281.54998779296875,36229.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531776666641235,1.0,0.0,0.0,3.671248435974121,3.6712727546691895,8.993336564344645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4809.87744140625,0.0,1558.665771484375,1895.4371337890625,0.0,2965.0419921875,0.9101190567016602,1.0,0.0,3.0,1.0,0.0
12071160,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5422668457031,0.7675020098686218,0.3236454427242279,0.2959129512310028,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.541748046875,0.874176025390625,0.4845752716064453,0.4629908502101898,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5414733886719,0.9821646213531494,0.6775863766670227,0.4752363562583923,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54229736328125,0.7622770667076111,0.3171634078025818,0.3052769899368286,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5430603027344,0.6714615821838379,0.2146380841732025,0.9893044233322144,284.5418395996094,284.95001220703125,294.1724548339844,287.3438415527344,294.1729431152344,297.13641357421875,284.5395202636719,1.0,0.5957453846931458,1.0,1.0,0.0,1.0,-3.036320447921753,3.036313056945801,7.410407761199167e-06,2.344402313232422,0.897271454334259,0.897271454334259,0.0,188.0255889892578,191.0,29637.919921875,-0.0,2573.7158203125,1.0,281.5579833984375,283.49578857421875,290.3824157714844,292.3720092773437,293.1499938964844,293.1499938964844,281.8500061035156,36385.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552578687667847,1.0,0.0,0.0,3.662742137908936,3.662766456604004,8.951709560278687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.24169921875,0.0,1550.2860107421875,1895.4371337890625,0.0,2984.53955078125,0.9083622097969056,1.0,0.0,3.0,1.0,0.0
12071220,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347106933594,0.7619147300720215,0.3216246366500854,0.2937131822109222,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.8680275678634644,0.4818263947963714,0.4600007236003876,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7351379394531,0.977286159992218,0.6767856478691101,0.4741998612880707,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347106933594,0.7571825981140137,0.3155087828636169,0.3034845888614654,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7342529296875,0.6662726402282715,0.2130827456712722,0.9817515015602112,284.7349548339844,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.122314453125,284.7360534667969,1.0,0.5952609777450562,1.0,1.0,0.0,1.0,-3.0175843238830566,3.0175769329071045,7.318873031181283e-06,2.3297812938690186,0.8959293961524963,0.8959293961524963,0.0,191.0059051513672,194.0,28733.802734375,-0.0,2553.531005859375,1.0,281.8422546386719,283.7206115722656,290.2391967773437,292.0950927734375,293.1499938964844,293.1499938964844,282.1499938964844,36303.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325666189193726,1.0,0.0,0.0,3.6505661010742174,3.650590181350708,8.892292271411861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.86669921875,0.0,1536.072998046875,1895.4371337890625,0.0,2772.351318359375,0.905620276927948,1.0,0.0,3.0,1.0,0.0
12071280,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347106933594,0.7619147300720215,0.3216246366500854,0.2937131822109222,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.8680275678634644,0.4818263947963714,0.4600007236003876,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7351379394531,0.977286159992218,0.6767856478691101,0.4741998612880707,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347106933594,0.7571825981140137,0.3155087828636169,0.3034845888614654,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7342529296875,0.6662726402282715,0.2130827456712722,0.9817515015602112,284.7349548339844,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.122314453125,284.7360534667969,1.0,0.5952609777450562,1.0,1.0,0.0,1.0,-3.0175843238830566,3.0175769329071045,7.318873031181283e-06,2.3297812938690186,0.8959293961524963,0.8959293961524963,0.0,191.0059051513672,194.0,28733.802734375,-0.0,2553.531005859375,1.0,281.8422546386719,283.7206115722656,290.2391967773437,292.0950927734375,293.1499938964844,293.1499938964844,282.1499938964844,36303.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325666189193726,1.0,0.0,0.0,3.6505661010742174,3.650590181350708,8.892292271411861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.86669921875,0.0,1536.072998046875,1895.4371337890625,0.0,2772.351318359375,0.905620276927948,1.0,0.0,3.0,1.0,0.0
12071340,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.7583930492401123,0.3211212456226349,0.2931217551231384,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.8637787699699402,0.4807209372520447,0.458779364824295,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.9740832448005676,0.6780470609664917,0.4748971164226532,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.7537934184074402,0.315070241689682,0.3029588162899017,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.6628027558326721,0.2125071734189987,0.978809893131256,284.9554443359375,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,297.1226806640625,284.95684814453125,1.0,0.5963744521141052,1.0,1.0,0.0,1.0,-3.0120644569396973,3.012057065963745,7.292069312825333e-06,2.3254969120025635,0.8971463441848755,0.8971463441848755,0.0,193.9772491455078,197.0,27925.232421875,-0.0,2558.378173828125,1.0,282.14178466796875,283.9694519042969,290.2035217285156,291.9811706542969,293.1499938964844,293.1499938964844,282.45001220703125,36122.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072900772094727,1.0,0.0,0.0,3.645399332046509,3.645423173904419,8.867138490131765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.39697265625,0.0,1528.973876953125,1895.4371337890625,0.0,2538.26025390625,0.9043472409248352,1.0,0.0,3.0,1.0,0.0
12071400,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.7583930492401123,0.3211212456226349,0.2931217551231384,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.8637787699699402,0.4807209372520447,0.458779364824295,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.9740832448005676,0.6780470609664917,0.4748971164226532,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.7537934184074402,0.315070241689682,0.3029588162899017,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.6628027558326721,0.2125071734189987,0.978809893131256,284.9554443359375,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,297.1226806640625,284.95684814453125,1.0,0.5963744521141052,1.0,1.0,0.0,1.0,-3.0120644569396973,3.012057065963745,7.292069312825333e-06,2.3254969120025635,0.8971463441848755,0.8971463441848755,0.0,193.9772491455078,197.0,27925.232421875,-0.0,2558.378173828125,1.0,282.14178466796875,283.9694519042969,290.2035217285156,291.9811706542969,293.1499938964844,293.1499938964844,282.45001220703125,36122.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072900772094727,1.0,0.0,0.0,3.645399332046509,3.645423173904419,8.867138490131765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.39697265625,0.0,1528.973876953125,1895.4371337890625,0.0,2538.26025390625,0.9043472409248352,1.0,0.0,3.0,1.0,0.0
12071460,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.125244140625,0.7569267749786377,0.3211290538311004,0.2930785417556762,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273498535156,0.861941397190094,0.4804737269878387,0.4584788084030151,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285400390625,0.9727063179016112,0.67904132604599,0.4755134582519531,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1251220703125,0.7523856163024902,0.3151044249534607,0.3029539585113525,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217956542969,0.6613970398902893,0.2124457210302353,0.9784268140792848,285.12701416015625,285.002685546875,294.1075134277344,287.2984924316406,294.1080017089844,297.1256408691406,285.1361389160156,1.0,0.5972791910171509,1.0,1.0,0.0,1.0,-3.0119223594665527,3.01191520690918,7.291458587133093e-06,2.3254201412200928,0.8994907140731812,0.8994907140731812,0.0,195.5282745361328,197.0,27244.67578125,-0.0,2566.0810546875,1.0,282.4022216796875,284.1690673828125,290.17401123046875,291.85845947265625,293.1499938964844,293.1499938964844,282.45001220703125,35986.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933218479156494,1.0,0.0,0.0,3.645903825759888,3.645927667617798,8.869592988958175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4429.96240234375,0.0,1528.5179443359375,1895.4371337890625,0.0,2410.5322265625,0.9044079780578612,1.0,0.0,3.0,1.0,0.0
12071520,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1781921386719,0.7558383345603943,0.3212668895721435,0.2932452857494354,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.17852783203125,0.8605029582977295,0.4804044365882873,0.4584453701972961,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787109375,0.9716726541519164,0.6801091432571411,0.4763013124465942,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1781921386719,0.751322865486145,0.3152666985988617,0.3031337857246399,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1776428222656,0.6603565216064453,0.2125125378370285,0.978817343711853,285.1784973144531,285.0181579589844,294.09503173828125,287.289794921875,294.09552001953125,297.1298828125,285.1799011230469,1.0,0.5983394384384155,1.0,1.0,0.0,1.0,-3.0137135982513428,3.01370620727539,7.300241122720763e-06,2.3268492221832275,0.900928795337677,0.900928795337677,0.0,196.9598083496093,200.0,27180.564453125,-0.0,2576.8359375,1.0,282.4417419433594,284.2190246582031,290.207275390625,291.93170166015625,293.1499938964844,293.1499938964844,282.1499938964844,35891.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872775793075562,1.0,0.0,0.0,3.648796796798706,3.648820638656616,8.883674240678374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.38037109375,0.0,1531.02197265625,1895.4371337890625,0.0,2355.720703125,0.9049515724182128,1.0,0.0,3.0,1.0,0.0
12071580,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.7524592876434326,0.3197187483310699,0.2925273478031158,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.8565996289253235,0.4784556627273559,0.4573169648647308,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.9682517647743224,0.6793514490127563,0.4765565991401672,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7483459711074829,0.3143781423568725,0.3028239607810974,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.6575202941894531,0.2118111550807953,0.9776195883750916,284.96435546875,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1231689453125,284.9623107910156,1.0,0.599497377872467,1.0,1.0,0.0,1.0,-3.010006189346313,3.0099987983703613,7.283108061528765e-06,2.324335813522339,0.8978407979011536,0.8978407979011536,0.0,199.98036193847656,203.0,27772.3671875,-0.0,2585.300048828125,1.0,282.1578063964844,283.9813842773437,290.3343200683594,292.1704406738281,293.1499938964844,293.1499938964844,282.45001220703125,36072.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053932189941406,1.0,0.0,0.0,3.6472299098968506,3.64725399017334,8.876046990735631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.6669921875,0.0,1530.6343994140625,1895.4371337890625,0.0,2520.83544921875,0.9046900272369384,1.0,0.0,3.0,1.0,0.0
12071640,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.7524592876434326,0.3197187483310699,0.2925273478031158,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.8565996289253235,0.4784556627273559,0.4573169648647308,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.9682517647743224,0.6793514490127563,0.4765565991401672,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7483459711074829,0.3143781423568725,0.3028239607810974,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.6575202941894531,0.2118111550807953,0.9776195883750916,284.96435546875,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1231689453125,284.9623107910156,1.0,0.599497377872467,1.0,1.0,0.0,1.0,-3.010006189346313,3.0099987983703613,7.283108061528765e-06,2.324335813522339,0.8978407979011536,0.8978407979011536,0.0,199.98036193847656,203.0,27772.3671875,-0.0,2585.300048828125,1.0,282.1578063964844,283.9813842773437,290.3343200683594,292.1704406738281,293.1499938964844,293.1499938964844,282.45001220703125,36072.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053932189941406,1.0,0.0,0.0,3.6472299098968506,3.64725399017334,8.876046990735631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.6669921875,0.0,1530.6343994140625,1895.4371337890625,0.0,2520.83544921875,0.9046900272369384,1.0,0.0,3.0,1.0,0.0
12071700,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.107666015625,0.7502834796905518,0.3189346194267273,0.2917008996009826,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097412109375,0.8542155027389526,0.4774230122566223,0.456235408782959,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.9659482836723328,0.678926944732666,0.4760875105857849,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075439453125,0.7464534640312195,0.3138461410999298,0.3022837936878204,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.104248046875,0.6556944847106934,0.2113657593727111,0.9756452441215516,285.10943603515625,285.06719970703125,294.05548095703125,287.262451171875,294.0559997558594,297.11932373046875,285.1184387207031,1.0,0.5996699333190918,1.0,1.0,0.0,1.0,-3.004122495651245,3.004115343093872,7.25472182239173e-06,2.319817304611206,0.899338960647583,0.899338960647583,0.0,201.4876251220703,203.0,27071.751953125,-0.0,2581.867919921875,1.0,282.4012451171875,284.1561584472656,290.2430114746094,291.9607238769531,293.1499938964844,293.1499938964844,282.45001220703125,36005.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994015216827393,1.0,0.0,0.0,3.6468582153320312,3.646882057189941,8.874237096279103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4437.79833984375,0.0,1529.7154541015625,1895.4371337890625,0.0,2465.95458984375,0.904622197151184,1.0,0.0,3.0,1.0,0.0
12071760,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1598815917969,0.7485994696617126,0.3185636699199676,0.2912995517253876,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16015625,0.8522493839263916,0.4767934083938598,0.4555740654468536,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1603088378906,0.964134693145752,0.6791314482688904,0.4761267006397247,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.15985107421875,0.7449062466621399,0.3135851919651031,0.3020099103450775,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.159423828125,0.6541848182678223,0.2111105024814605,0.9744911193847656,285.1600952148437,285.0837707519531,294.0421142578125,287.2532653808594,294.0426330566406,297.1190490722656,285.16119384765625,1.0,0.6002037525177002,1.0,1.0,0.0,1.0,-3.0011703968048096,3.0011632442474365,7.240483228088124e-06,2.317543029785156,0.9002401232719421,0.9002401232719421,0.0,202.9811553955078,206.0,26967.88671875,-0.0,2583.9248046875,1.0,282.4422912597656,284.2060546875,290.2217712402344,291.9662780761719,293.1499938964844,293.1499938964844,282.1499938964844,35936.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795171320438385,1.0,0.0,0.0,3.6487820148468018,3.648806095123291,8.883603186404798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.6005859375,0.0,1531.3406982421875,1895.4371337890625,0.0,2427.362060546875,0.904970645904541,1.0,0.0,3.0,1.0,0.0
12071820,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.744737446308136,0.3164505660533905,0.2899631261825561,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.8479181528091431,0.4741787910461426,0.4537036418914795,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.9597954154014589,0.6772298812866211,0.4754672944545746,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.7414574027061462,0.3121222555637359,0.301087349653244,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.6508432030677795,0.2099388688802719,0.9709836840629578,284.94189453125,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,297.109130859375,284.9397277832031,1.0,0.600625216960907,1.0,1.0,0.0,1.0,-2.991211175918579,2.991204023361206,7.193200417532353e-06,2.310149908065796,0.8959245681762695,0.8959245681762695,0.0,205.9951629638672,194.0,27505.798828125,-0.0,2580.46435546875,1.0,282.1578369140625,283.96563720703125,290.28875732421875,292.1212463378906,293.1499938964844,293.1499938964844,282.45001220703125,36161.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810446560382843,1.0,0.0,0.0,3.643965482711792,3.643989324569702,8.860164371071733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4311.85302734375,0.0,1527.6728515625,1895.4371337890625,0.0,2567.306396484375,0.9040167331695556,1.0,0.0,3.0,1.0,0.0
12071880,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.744737446308136,0.3164505660533905,0.2899631261825561,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.8479181528091431,0.4741787910461426,0.4537036418914795,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.9597954154014589,0.6772298812866211,0.4754672944545746,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.7414574027061462,0.3121222555637359,0.301087349653244,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.6508432030677795,0.2099388688802719,0.9709836840629578,284.94189453125,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,297.109130859375,284.9397277832031,1.0,0.600625216960907,1.0,1.0,0.0,1.0,-2.991211175918579,2.991204023361206,7.193200417532353e-06,2.310149908065796,0.8959245681762695,0.8959245681762695,0.0,205.9951629638672,194.0,27505.798828125,-0.0,2580.46435546875,1.0,282.1578369140625,283.96563720703125,290.28875732421875,292.1212463378906,293.1499938964844,293.1499938964844,282.45001220703125,36161.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810446560382843,1.0,0.0,0.0,3.643965482711792,3.643989324569702,8.860164371071733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4311.85302734375,0.0,1527.6728515625,1895.4371337890625,0.0,2567.306396484375,0.9040167331695556,1.0,0.0,3.0,1.0,0.0
12071940,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1332702636719,0.7524396181106567,0.3150436580181122,0.2879073321819305,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1335144042969,0.857139527797699,0.4721640348434448,0.4509983956813812,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336669921875,0.9715785384178162,0.6762476563453674,0.4740388691425323,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1332702636719,0.749358057975769,0.3109869360923767,0.2993300259113312,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328430175781,0.6578459739685059,0.2089546024799347,0.9636590480804444,285.13348388671875,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.1040344238281,285.13446044921875,1.0,0.5909988880157471,1.0,1.0,0.0,1.0,-2.972849130630493,2.972842216491699,7.105305940058315e-06,2.296032190322876,0.8970261812210083,0.8970261812210083,0.0,194.15921020507807,182.0,26630.947265625,-0.0,2485.914306640625,1.0,282.4421081542969,284.1874694824219,290.1635131835937,291.89019775390625,293.1499938964844,293.1499938964844,282.75,36051.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954932451248169,1.0,0.0,0.0,3.641279935836792,3.641304016113281,8.847110279930348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.7509765625,0.0,1523.8736572265625,1895.4371337890625,0.0,2430.29443359375,0.9033698439598083,1.0,0.0,3.0,1.0,0.0
12072000,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1332702636719,0.7524396181106567,0.3150436580181122,0.2879073321819305,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1335144042969,0.857139527797699,0.4721640348434448,0.4509983956813812,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336669921875,0.9715785384178162,0.6762476563453674,0.4740388691425323,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1332702636719,0.749358057975769,0.3109869360923767,0.2993300259113312,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328430175781,0.6578459739685059,0.2089546024799347,0.9636590480804444,285.13348388671875,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.1040344238281,285.13446044921875,1.0,0.5909988880157471,1.0,1.0,0.0,1.0,-2.972849130630493,2.972842216491699,7.105305940058315e-06,2.296032190322876,0.8970261812210083,0.8970261812210083,0.0,194.15921020507807,182.0,26630.947265625,-0.0,2485.914306640625,1.0,282.4421081542969,284.1874694824219,290.1635131835937,291.89019775390625,293.1499938964844,293.1499938964844,282.75,36051.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954932451248169,1.0,0.0,0.0,3.641279935836792,3.641304016113281,8.847110279930348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.7509765625,0.0,1523.8736572265625,1895.4371337890625,0.0,2430.29443359375,0.9033698439598083,1.0,0.0,3.0,1.0,0.0
12072060,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.34918212890625,0.7628810405731201,0.3148771822452545,0.2871032357215881,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3494873046875,0.8691055178642273,0.4714163541793823,0.449592113494873,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34967041015625,0.9848441481590272,0.6770381331443787,0.4740071296691894,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34918212890625,0.7596627473831177,0.3107742369174957,0.2984846830368042,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.34869384765625,0.6671578288078308,0.2087096720933914,0.9596384167671204,285.3494567871094,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.10845947265625,285.3506164550781,1.0,0.582956850528717,1.0,1.0,0.0,1.0,-2.964296579360962,2.964289665222168,7.06459240973345e-06,2.2894744873046875,0.9007617235183716,0.9007617235183716,0.0,182.16123962402344,170.0,25817.564453125,-0.0,2409.464111328125,1.0,282.7417297363281,284.4312438964844,290.1127014160156,291.76708984375,293.1499938964844,293.1499938964844,282.45001220703125,35853.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741976976394653,1.0,0.0,0.0,3.6461586952209473,3.6461825370788574,8.870833312357718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.33203125,0.0,1527.8031005859375,1895.4371337890625,0.0,2238.204345703125,0.904330313205719,1.0,0.0,3.0,1.0,0.0
12072120,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.34918212890625,0.7628810405731201,0.3148771822452545,0.2871032357215881,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3494873046875,0.8691055178642273,0.4714163541793823,0.449592113494873,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34967041015625,0.9848441481590272,0.6770381331443787,0.4740071296691894,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34918212890625,0.7596627473831177,0.3107742369174957,0.2984846830368042,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.34869384765625,0.6671578288078308,0.2087096720933914,0.9596384167671204,285.3494567871094,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.10845947265625,285.3506164550781,1.0,0.582956850528717,1.0,1.0,0.0,1.0,-2.964296579360962,2.964289665222168,7.06459240973345e-06,2.2894744873046875,0.9007617235183716,0.9007617235183716,0.0,182.16123962402344,170.0,25817.564453125,-0.0,2409.464111328125,1.0,282.7417297363281,284.4312438964844,290.1127014160156,291.76708984375,293.1499938964844,293.1499938964844,282.45001220703125,35853.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741976976394653,1.0,0.0,0.0,3.6461586952209473,3.6461825370788574,8.870833312357718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.33203125,0.0,1527.8031005859375,1895.4371337890625,0.0,2238.204345703125,0.904330313205719,1.0,0.0,3.0,1.0,0.0
12072180,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.129638671875,0.7742292284965515,0.3132797479629516,0.2857466638088226,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291198730469,0.8823012709617615,0.4692940413951874,0.4476727545261383,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288146972656,0.9970964789390564,0.6753857731819153,0.4731731414794922,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.129638671875,0.771125078201294,0.3096589148044586,0.2973451018333435,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304626464844,0.6775735020637512,0.2078986018896103,0.9550589323043824,285.1291809082031,285.223388671875,293.92950439453125,287.1786804199219,293.9300842285156,297.1045227050781,285.1268310546875,1.0,0.5742416381835938,1.0,1.0,0.0,1.0,-2.9524972438812256,2.9524900913238525,7.009217824816005e-06,2.2806899547576904,0.897506594657898,0.897506594657898,0.0,170.1825714111328,158.0,26337.875,-0.0,2327.70556640625,1.0,282.45782470703125,284.18865966796875,290.22674560546875,291.9787292480469,293.1499938964844,293.1499938964844,282.75,36058.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889507412910461,1.0,0.0,0.0,3.6451802253723145,3.645204305648804,8.866073244462314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.279296875,0.0,1528.2535400390625,1895.4371337890625,0.0,2370.863525390625,0.904218316078186,1.0,0.0,3.0,1.0,0.0
12072240,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.129638671875,0.7742292284965515,0.3132797479629516,0.2857466638088226,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291198730469,0.8823012709617615,0.4692940413951874,0.4476727545261383,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288146972656,0.9970964789390564,0.6753857731819153,0.4731731414794922,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.129638671875,0.771125078201294,0.3096589148044586,0.2973451018333435,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304626464844,0.6775735020637512,0.2078986018896103,0.9550589323043824,285.1291809082031,285.223388671875,293.92950439453125,287.1786804199219,293.9300842285156,297.1045227050781,285.1268310546875,1.0,0.5742416381835938,1.0,1.0,0.0,1.0,-2.9524972438812256,2.9524900913238525,7.009217824816005e-06,2.2806899547576904,0.897506594657898,0.897506594657898,0.0,170.1825714111328,158.0,26337.875,-0.0,2327.70556640625,1.0,282.45782470703125,284.18865966796875,290.22674560546875,291.9787292480469,293.1499938964844,293.1499938964844,282.75,36058.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889507412910461,1.0,0.0,0.0,3.6451802253723145,3.645204305648804,8.866073244462314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.279296875,0.0,1528.2535400390625,1895.4371337890625,0.0,2370.863525390625,0.904218316078186,1.0,0.0,3.0,1.0,0.0
