time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12072300,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2689514160156,0.7796861529350281,0.3124823570251465,0.2846494019031524,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.27099609375,0.8887666463851929,0.468193382024765,0.4462529718875885,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2721862792969,0.9990000128746032,0.6748003363609314,0.4673904478549957,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26885986328125,0.776745617389679,0.3090307712554931,0.2964382171630859,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2655639648437,0.6826159358024597,0.2074067741632461,0.9515746235847472,285.27069091796875,285.241943359375,293.91455078125,287.1691589355469,293.9151306152344,297.10205078125,285.2791748046875,1.0,0.5684971213340759,1.0,1.0,0.0,1.0,-2.937251329421997,2.937244415283203,6.9378070293169e-06,2.269258499145508,0.8988580703735352,0.8988580703735352,0.0,164.22052001953125,158.0,25583.501953125,-0.0,2270.6728515625,1.0,282.701171875,284.3603820800781,290.1334533691406,291.7644958496094,293.1499938964844,293.1499938964844,282.75,36002.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781245768070221,1.0,0.0,0.0,3.644788026809693,3.6448121070861816,8.864165579325345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4314.5693359375,0.0,1527.395751953125,1895.4371337890625,0.0,2301.33251953125,0.9041544198989868,1.0,0.0,3.0,1.0,0.0
12072360,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.31219482421875,0.7857183218002319,0.3120843470096588,0.2839725017547607,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31231689453125,0.8957144618034363,0.4674777090549469,0.4452497363090515,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3123779296875,0.9990000128746032,0.6762192845344543,0.4558783173561096,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.31219482421875,0.7827941179275513,0.3086548745632171,0.2957949936389923,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3119506835937,0.688014805316925,0.2070903778076172,0.9488931894302368,285.3122863769531,285.26080322265625,293.8993530273437,287.1596069335937,293.89996337890625,297.1029357910156,285.3125305175781,1.0,0.5624318718910217,1.0,1.0,0.0,1.0,-2.9174087047576904,2.9174017906188965,6.844340532552451e-06,2.253908157348633,0.8994836211204529,0.8994836211204529,0.0,158.23887634277344,146.0,25361.37109375,-0.0,2206.1103515625,1.0,282.7420959472656,284.40264892578125,290.1115417480469,291.763427734375,293.1499938964844,293.1499938964844,283.04998779296875,35948.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753221392631531,1.0,0.0,0.0,3.646425485610962,3.646449565887451,8.872131616044499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.47509765625,0.0,1528.8101806640625,1895.4371337890625,0.0,2248.243896484375,0.9044468402862548,1.0,0.0,3.0,1.0,0.0
12072420,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51226806640625,0.7999549508094788,0.3119804561138153,0.2832844853401184,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5124206542969,0.9122668504714966,0.4667493999004364,0.4439362585544586,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5124816894531,0.9990000128746032,0.6838391423225403,0.4315811395645141,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51226806640625,0.7968739867210388,0.3083840906620025,0.2949753105640411,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5119934082031,0.7005711197853088,0.2068226188421249,0.9451788663864136,285.51239013671875,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1210327148437,285.5127258300781,1.0,0.5503384470939636,1.0,1.0,0.0,1.0,-2.88034462928772,2.880337953567505,6.671597475360613e-06,2.225299835205078,0.9037673473358154,0.9037673473358154,0.0,146.24571228027344,134.0,24363.548828125,-0.0,2083.656982421875,1.0,283.041748046875,284.6332092285156,290.05255126953125,291.6257629394531,293.1499938964844,293.1499938964844,282.75,35768.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753516435623169,1.0,0.0,0.0,3.654538869857788,3.654562950134277,8.911657687349361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.1123046875,0.0,1536.49169921875,1895.4371337890625,0.0,2055.94970703125,0.9061432480812072,1.0,0.0,3.0,1.0,0.0
12072480,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51226806640625,0.7999549508094788,0.3119804561138153,0.2832844853401184,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5124206542969,0.9122668504714966,0.4667493999004364,0.4439362585544586,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5124816894531,0.9990000128746032,0.6838391423225403,0.4315811395645141,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51226806640625,0.7968739867210388,0.3083840906620025,0.2949753105640411,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5119934082031,0.7005711197853088,0.2068226188421249,0.9451788663864136,285.51239013671875,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1210327148437,285.5127258300781,1.0,0.5503384470939636,1.0,1.0,0.0,1.0,-2.88034462928772,2.880337953567505,6.671597475360613e-06,2.225299835205078,0.9037673473358154,0.9037673473358154,0.0,146.24571228027344,134.0,24363.548828125,-0.0,2083.656982421875,1.0,283.041748046875,284.6332092285156,290.05255126953125,291.6257629394531,293.1499938964844,293.1499938964844,282.75,35768.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753516435623169,1.0,0.0,0.0,3.654538869857788,3.654562950134277,8.911657687349361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.1123046875,0.0,1536.49169921875,1895.4371337890625,0.0,2055.94970703125,0.9061432480812072,1.0,0.0,3.0,1.0,0.0
12072540,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2735595703125,0.8150979280471802,0.3104611933231354,0.2820323407649994,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2728881835937,0.9323394894599916,0.46462282538414,0.4420604407787323,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2726135253906,0.9990000128746032,0.6919788718223572,0.4062028229236603,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2735900878906,0.8122435212135315,0.3071375489234924,0.2937716245651245,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2746276855469,0.7142148613929749,0.2059544771909713,0.940528690814972,285.27301025390625,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,297.1473388671875,285.26971435546875,1.0,0.5373842716217041,1.0,1.0,0.0,1.0,-2.839057922363281,2.839051485061645,6.4821610976650845e-06,2.1936075687408447,0.900733232498169,0.900733232498169,0.0,134.26844787597656,137.0,24661.310546875,-0.0,1957.3375244140625,1.0,282.7577819824219,284.374755859375,290.1608581542969,291.8176574707031,293.1499938964844,293.1499938964844,282.45001220703125,35996.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666735649108887,1.0,0.0,0.0,3.655996084213257,3.656020164489746,8.918765956877905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.1435546875,0.0,1539.821044921875,1895.4371337890625,0.0,2171.35693359375,0.9065902829170228,1.0,0.0,3.0,1.0,0.0
12072600,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2735595703125,0.8150979280471802,0.3104611933231354,0.2820323407649994,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2728881835937,0.9323394894599916,0.46462282538414,0.4420604407787323,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2726135253906,0.9990000128746032,0.6919788718223572,0.4062028229236603,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2735900878906,0.8122435212135315,0.3071375489234924,0.2937716245651245,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2746276855469,0.7142148613929749,0.2059544771909713,0.940528690814972,285.27301025390625,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,297.1473388671875,285.26971435546875,1.0,0.5373842716217041,1.0,1.0,0.0,1.0,-2.839057922363281,2.839051485061645,6.4821610976650845e-06,2.1936075687408447,0.900733232498169,0.900733232498169,0.0,134.26844787597656,137.0,24661.310546875,-0.0,1957.3375244140625,1.0,282.7577819824219,284.374755859375,290.1608581542969,291.8176574707031,293.1499938964844,293.1499938964844,282.45001220703125,35996.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666735649108887,1.0,0.0,0.0,3.655996084213257,3.656020164489746,8.918765956877905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.1435546875,0.0,1539.821044921875,1895.4371337890625,0.0,2171.35693359375,0.9065902829170228,1.0,0.0,3.0,1.0,0.0
12072660,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.8112210035324097,0.3088360726833343,0.2808513045310974,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.927180290222168,0.4625756740570068,0.4404424428939819,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.9990000128746032,0.6944750547409058,0.4105249345302582,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07293701171875,0.8085139989852905,0.3058068454265594,0.292765349149704,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.7108837962150574,0.2050319910049438,0.93732750415802,285.0714111328125,285.3641357421875,293.8160095214844,287.109130859375,293.8166809082031,297.1514892578125,285.0634155273437,1.0,0.5389033555984497,1.0,1.0,0.0,1.0,-2.8357913494110107,2.835784912109375,6.466378181357868e-06,2.1906869411468506,0.8962854743003845,0.8962854743003845,0.0,135.8561248779297,137.0,25213.28125,-0.0,1959.7740478515625,1.0,282.4854736328125,284.15087890625,290.2020263671875,291.9425048828125,293.1499938964844,293.1499938964844,282.45001220703125,36218.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805864214897156,1.0,0.0,0.0,3.650713205337525,3.6507372856140137,8.893008498489507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.03662109375,0.0,1535.5997314453125,1895.4371337890625,0.0,2295.4072265625,0.9055253863334656,1.0,0.0,3.0,1.0,0.0
12072720,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8081348538398743,0.3075627386569977,0.2797999083995819,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.9232414364814758,0.4609972238540649,0.4390646815299988,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.9990000128746032,0.6945327520370483,0.4137390851974487,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8055500388145447,0.3047337830066681,0.2918612658977508,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.7081905007362366,0.2042479068040847,0.9343401789665222,285.0294494628906,285.3809509277344,293.8024597167969,287.1012268066406,293.8031616210937,297.1449584960937,285.0272521972656,1.0,0.5391446352005005,1.0,1.0,0.0,1.0,-2.8320603370666504,2.832053899765014,6.4495661717955954e-06,2.187892436981201,0.8937602043151855,0.8937602043151855,0.0,137.01852416992188,140.0,25180.85546875,-0.0,1959.3721923828125,1.0,282.458251953125,284.1131896972656,290.1688537597656,291.87823486328125,293.1499938964844,293.1499938964844,282.75,36336.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846613526344299,1.0,0.0,0.0,3.64452862739563,3.644552707672119,8.862904223860824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.4326171875,0.0,1529.6038818359375,1895.4371337890625,0.0,2332.0908203125,0.9042539596557616,1.0,0.0,3.0,1.0,0.0
12072780,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.229736328125,0.8011518120765686,0.3057825267314911,0.2779084146022796,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2300720214844,0.9144315123558044,0.4584440290927887,0.4363484382629394,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.230224609375,0.9990000128746032,0.6942716836929321,0.4215481281280517,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2297058105469,0.7986747622489929,0.3029647171497345,0.2900197505950928,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2291564941406,0.7017732858657837,0.2028248310089111,0.9276896119117736,285.2300109863281,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.13433837890625,285.2314453125,1.0,0.5402710437774658,1.0,1.0,0.0,1.0,-2.825693368911743,2.8256869316101074,6.420715180865955e-06,2.1830263137817383,0.8925084471702576,0.8925084471702576,0.0,139.97886657714844,143.0,24400.275390625,-0.0,1963.39794921875,1.0,282.7421264648437,284.3439636230469,290.0134582519531,291.60906982421875,293.1499938964844,293.1499938964844,283.04998779296875,36272.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659738063812256,1.0,0.0,0.0,3.633602380752564,3.6336264610290527,8.809842029222636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.843505859375,0.0,1517.0291748046875,1895.4371337890625,0.0,2165.169921875,0.901803493499756,1.0,0.0,3.0,1.0,0.0
12072840,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.229736328125,0.8011518120765686,0.3057825267314911,0.2779084146022796,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2300720214844,0.9144315123558044,0.4584440290927887,0.4363484382629394,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.230224609375,0.9990000128746032,0.6942716836929321,0.4215481281280517,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2297058105469,0.7986747622489929,0.3029647171497345,0.2900197505950928,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2291564941406,0.7017732858657837,0.2028248310089111,0.9276896119117736,285.2300109863281,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.13433837890625,285.2314453125,1.0,0.5402710437774658,1.0,1.0,0.0,1.0,-2.825693368911743,2.8256869316101074,6.420715180865955e-06,2.1830263137817383,0.8925084471702576,0.8925084471702576,0.0,139.97886657714844,143.0,24400.275390625,-0.0,1963.39794921875,1.0,282.7421264648437,284.3439636230469,290.0134582519531,291.60906982421875,293.1499938964844,293.1499938964844,283.04998779296875,36272.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659738063812256,1.0,0.0,0.0,3.633602380752564,3.6336264610290527,8.809842029222636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.843505859375,0.0,1517.0291748046875,1895.4371337890625,0.0,2165.169921875,0.901803493499756,1.0,0.0,3.0,1.0,0.0
12072900,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.39453125,0.7983534336090088,0.3053789734840393,0.2774480581283569,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.39703369140625,0.910857081413269,0.457702487707138,0.4355308711528778,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3982238769531,0.9990000128746032,0.6942639946937561,0.4251664578914642,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3944702148437,0.795832097530365,0.3024782538414001,0.2894854843616485,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3905029296875,0.6990830898284912,0.2023883908987045,0.9255613088607788,285.3965759277344,285.4462890625,293.7497863769531,287.0712585449219,293.75048828125,297.13232421875,285.4073181152344,1.0,0.5411919951438904,1.0,1.0,0.0,1.0,-2.825302839279175,2.825296401977539,6.41903534415178e-06,2.182767391204834,0.8935620784759521,0.8935620784759521,0.0,141.46778869628906,143.0,23739.087890625,-0.0,1969.944580078125,1.0,282.9983215332031,284.5401306152344,289.94580078125,291.43634033203125,293.1499938964844,293.1499938964844,283.04998779296875,36174.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504242658615112,1.0,0.0,0.0,3.630373954772949,3.6303977966308594,8.794194172878633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.0673828125,0.0,1512.7418212890625,1895.4371337890625,0.0,2029.12255859375,0.9010620713233948,1.0,0.0,3.0,1.0,0.0
12072960,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4548645019531,0.7960096001625061,0.3051984012126922,0.2772897779941559,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45526123046875,0.9078249931335448,0.4572227895259857,0.4350649416446686,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4554443359375,0.9990000128746032,0.6944276690483093,0.4285801649093628,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4548645019531,0.7933980822563171,0.3022035956382751,0.2892174422740936,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4542541503906,0.6967779397964478,0.2021175324916839,0.9243530631065368,285.4551696777344,285.46893310546875,293.73150634765625,287.0611267089844,293.73223876953125,297.13262939453125,285.4567565917969,1.0,0.5423556566238403,1.0,1.0,0.0,1.0,-2.826878786087036,2.8268723487854004,6.426311756513314e-06,2.1840367317199707,0.8938868641853333,0.8938868641853333,0.0,142.95774841308594,146.0,23660.708984375,-0.0,1979.67138671875,1.0,283.0417175292969,284.5965270996094,289.9588928222656,291.4814147949219,293.1499938964844,293.1499938964844,283.1499938964844,36094.61328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408723831176758,1.0,0.0,0.0,3.6294734477996826,3.6294972896575928,8.789830872046878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.07568359375,0.0,1511.1552734375,1895.4371337890625,0.0,1947.0191650390625,0.8987658023834229,1.0,0.0,3.0,1.0,0.0
12073020,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5390319824219,0.7913567423820496,0.3045216202735901,0.276882916688919,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5391540527344,0.90215003490448,0.4560179412364959,0.4341242909431457,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5392150878906,0.9990000128746032,0.6940565705299377,0.4353229105472564,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5390319824219,0.7887182831764221,0.3015423119068146,0.2887464761734009,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5388488769531,0.6923848390579224,0.201531171798706,0.9223527908325196,285.5391540527344,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.1282958984375,285.5396423339844,1.0,0.5446838736534119,1.0,1.0,0.0,1.0,-2.8303942680358887,2.830387830734253,6.442703579523368e-06,2.1869335174560547,0.894602358341217,0.894602358341217,0.0,145.95338439941406,149.0,23356.24609375,-0.0,1999.8197021484373,1.0,283.1470031738281,284.69219970703125,289.99737548828125,291.515625,293.1499938964844,293.1499938964844,283.1499938964844,35642.5,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731362521648407,1.0,0.0,0.0,3.6098403930664062,3.609863996505737,8.694994448887883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.271484375,0.0,1486.3009033203125,1895.4371337890625,0.0,1866.499267578125,0.8926942348480225,1.0,0.0,3.0,1.0,0.0
12073080,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5390319824219,0.7913567423820496,0.3045216202735901,0.276882916688919,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5391540527344,0.90215003490448,0.4560179412364959,0.4341242909431457,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5392150878906,0.9990000128746032,0.6940565705299377,0.4353229105472564,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5390319824219,0.7887182831764221,0.3015423119068146,0.2887464761734009,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5388488769531,0.6923848390579224,0.201531171798706,0.9223527908325196,285.5391540527344,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.1282958984375,285.5396423339844,1.0,0.5446838736534119,1.0,1.0,0.0,1.0,-2.8303942680358887,2.830387830734253,6.442703579523368e-06,2.1869335174560547,0.894602358341217,0.894602358341217,0.0,145.95338439941406,149.0,23356.24609375,-0.0,1999.8197021484373,1.0,283.1470031738281,284.69219970703125,289.99737548828125,291.515625,293.1499938964844,293.1499938964844,283.1499938964844,35642.5,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731362521648407,1.0,0.0,0.0,3.6098403930664062,3.609863996505737,8.694994448887883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.271484375,0.0,1486.3009033203125,1895.4371337890625,0.0,1866.499267578125,0.8926942348480225,1.0,0.0,3.0,1.0,0.0
12073140,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458679199219,0.7862666845321655,0.3032715320587158,0.2760116755962372,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458374023437,0.8963106274604797,0.4542456269264221,0.4327240586280823,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458374023437,0.9990000128746032,0.69246506690979,0.4421964287757873,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458679199219,0.7837847471237183,0.3004929423332214,0.2879810631275177,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458679199219,0.6877471208572388,0.2006645649671554,0.919410765171051,285.5458374023437,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1166076660156,285.5457763671875,1.0,0.546683132648468,1.0,1.0,0.0,1.0,-2.8314731121063232,2.8314666748046875,6.448042768170126e-06,2.187960863113404,0.8941012024879456,0.8941012024879456,0.0,148.95944213867188,137.0,23240.58203125,-0.0,2016.0858154296875,1.0,283.1499328613281,284.7043762207031,290.0277404785156,291.5610656738281,293.1499938964844,293.1499938964844,283.1499938964844,34949.30078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337812185287476,1.0,0.0,0.0,3.572840929031372,3.572864055633545,8.517666856278083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.45458984375,0.0,1441.312255859375,1895.4371337890625,0.0,1886.857666015625,0.8833725452423096,1.0,0.0,3.0,1.0,0.0
12073200,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458679199219,0.7862666845321655,0.3032715320587158,0.2760116755962372,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458374023437,0.8963106274604797,0.4542456269264221,0.4327240586280823,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458374023437,0.9990000128746032,0.69246506690979,0.4421964287757873,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458679199219,0.7837847471237183,0.3004929423332214,0.2879810631275177,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458679199219,0.6877471208572388,0.2006645649671554,0.919410765171051,285.5458374023437,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1166076660156,285.5457763671875,1.0,0.546683132648468,1.0,1.0,0.0,1.0,-2.8314731121063232,2.8314666748046875,6.448042768170126e-06,2.187960863113404,0.8941012024879456,0.8941012024879456,0.0,148.95944213867188,137.0,23240.58203125,-0.0,2016.0858154296875,1.0,283.1499328613281,284.7043762207031,290.0277404785156,291.5610656738281,293.1499938964844,293.1499938964844,283.1499938964844,34949.30078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337812185287476,1.0,0.0,0.0,3.572840929031372,3.572864055633545,8.517666856278083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.45458984375,0.0,1441.312255859375,1895.4371337890625,0.0,1886.857666015625,0.8833725452423096,1.0,0.0,3.0,1.0,0.0
12073260,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5307006835937,0.7996457815170288,0.3016074895858764,0.274215966463089,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5304870605469,0.9123405814170836,0.4519835710525512,0.4303024709224701,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5303649902344,0.9990000128746032,0.6939438581466675,0.4182367026805877,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5307006835937,0.79729825258255,0.2990377247333526,0.2862984538078308,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5310363769531,0.6996244192123413,0.1994646936655044,0.9124650359153748,285.530517578125,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1148986816406,285.5292663574219,1.0,0.5326136946678162,1.0,1.0,0.0,1.0,-2.7872836589813232,2.7872774600982666,6.24962558504194e-06,2.154402017593384,0.8925654888153076,0.8925654888153076,0.0,137.23580932617188,140.0,22827.302734375,-0.0,1889.17919921875,1.0,283.1499938964844,284.6984558105469,290.0099182128906,291.5367431640625,293.1499938964844,293.1499938964844,283.1499938964844,34146.19921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.736646294593811,1.0,0.0,0.0,3.525531768798828,3.5255544185638428,8.293590099128778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.35107421875,0.0,1385.6529541015625,1895.4371337890625,0.0,1911.0809326171875,0.871644139289856,1.0,0.0,3.0,1.0,0.0
12073320,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5307006835937,0.7996457815170288,0.3016074895858764,0.274215966463089,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5304870605469,0.9123405814170836,0.4519835710525512,0.4303024709224701,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5303649902344,0.9990000128746032,0.6939438581466675,0.4182367026805877,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5307006835937,0.79729825258255,0.2990377247333526,0.2862984538078308,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5310363769531,0.6996244192123413,0.1994646936655044,0.9124650359153748,285.530517578125,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1148986816406,285.5292663574219,1.0,0.5326136946678162,1.0,1.0,0.0,1.0,-2.7872836589813232,2.7872774600982666,6.24962558504194e-06,2.154402017593384,0.8925654888153076,0.8925654888153076,0.0,137.23580932617188,140.0,22827.302734375,-0.0,1889.17919921875,1.0,283.1499938964844,284.6984558105469,290.0099182128906,291.5367431640625,293.1499938964844,293.1499938964844,283.1499938964844,34146.19921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.736646294593811,1.0,0.0,0.0,3.525531768798828,3.5255544185638428,8.293590099128778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.35107421875,0.0,1385.6529541015625,1895.4371337890625,0.0,1911.0809326171875,0.871644139289856,1.0,0.0,3.0,1.0,0.0
12073380,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.53179931640625,0.7937315106391907,0.2999551296234131,0.272844910621643,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.53179931640625,0.9052316546440125,0.4496740102767944,0.4282525479793548,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53179931640625,0.9990000128746032,0.6957165598869324,0.4252458214759826,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.53179931640625,0.7915236353874207,0.2975220680236816,0.2849965989589691,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5317687988281,0.6942031383514404,0.1982698440551757,0.9076631665229796,285.53179931640625,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.1171264648437,285.5318298339844,1.0,0.5349650382995605,1.0,1.0,0.0,1.0,-2.784217596054077,2.7842113971710205,6.235008640942397e-06,2.151628494262696,0.8903889060020447,0.8903889060020447,0.0,140.00039672851562,143.0,22653.83984375,-0.0,1897.5252685546875,1.0,283.1499938964844,284.7095947265625,289.9726867675781,291.4857788085937,293.1499938964844,293.1499938964844,283.1499938964844,33264.75,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355886697769165,1.0,0.0,0.0,3.4705498218536377,3.470571517944336,8.036923873078194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.919921875,0.0,1323.076171875,1895.4371337890625,0.0,1902.1258544921875,0.858130693435669,1.0,0.0,3.0,1.0,0.0
12073440,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.53179931640625,0.7937315106391907,0.2999551296234131,0.272844910621643,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.53179931640625,0.9052316546440125,0.4496740102767944,0.4282525479793548,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53179931640625,0.9990000128746032,0.6957165598869324,0.4252458214759826,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.53179931640625,0.7915236353874207,0.2975220680236816,0.2849965989589691,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5317687988281,0.6942031383514404,0.1982698440551757,0.9076631665229796,285.53179931640625,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.1171264648437,285.5318298339844,1.0,0.5349650382995605,1.0,1.0,0.0,1.0,-2.784217596054077,2.7842113971710205,6.235008640942397e-06,2.151628494262696,0.8903889060020447,0.8903889060020447,0.0,140.00039672851562,143.0,22653.83984375,-0.0,1897.5252685546875,1.0,283.1499938964844,284.7095947265625,289.9726867675781,291.4857788085937,293.1499938964844,293.1499938964844,283.1499938964844,33264.75,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355886697769165,1.0,0.0,0.0,3.4705498218536377,3.470571517944336,8.036923873078194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.919921875,0.0,1323.076171875,1895.4371337890625,0.0,1902.1258544921875,0.858130693435669,1.0,0.0,3.0,1.0,0.0
12073500,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.536865234375,0.7906908392906189,0.299086719751358,0.2721380293369293,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53692626953125,0.9017656445503236,0.448478102684021,0.4272026419639587,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369567871094,0.9990000128746032,0.6953125596046448,0.4289138615131378,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.536865234375,0.788544237613678,0.2967171669006347,0.2843123376369476,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5367736816406,0.6913945078849792,0.1976230889558792,0.9051290154457092,285.53692626953125,285.6959533691406,293.5484313964844,286.9666748046875,293.54931640625,297.1122131347656,285.53717041015625,1.0,0.5357106924057007,1.0,1.0,0.0,1.0,-2.782647132873535,2.7826406955718994,6.228114671102958e-06,2.1504786014556885,0.8891058564186096,0.8891058564186096,0.0,141.48085021972656,143.0,22560.43359375,-0.0,1902.0833740234373,1.0,283.1499938964844,284.7196655273437,289.95660400390625,291.4628601074219,293.1499938964844,293.1499938964844,283.1499938964844,32656.865234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343024611473083,1.0,0.0,0.0,3.4332873821258545,3.4333086013793945,7.865269253670704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4142.83349609375,0.0,1281.6373291015625,1895.4371337890625,0.0,1891.2562255859373,0.8517996072769165,1.0,0.0,3.0,1.0,0.0
12073560,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5386657714844,0.7876471877098083,0.2981892824172973,0.2714082598686218,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5386962890625,0.898340106010437,0.4472535848617553,0.426129549741745,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5386962890625,0.9990000128746032,0.6944249272346497,0.4326010346412658,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5386657714844,0.7855634689331055,0.2958860993385315,0.2836045920848846,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.53863525390625,0.688563346862793,0.1969450563192367,0.9024583697319032,285.5386962890625,285.7240295410156,293.5257873535156,286.9557800292969,293.5267028808594,297.1053466796875,285.53875732421875,1.0,0.5364341735839844,1.0,1.0,0.0,1.0,-2.7808520793914795,2.780845880508423,6.220214800123358e-06,2.1491527557373047,0.8876065015792847,0.8876065015792847,0.0,142.9742431640625,146.0,22480.3203125,-0.0,1906.34423828125,1.0,283.1499938964844,284.7249755859375,289.9427795410156,291.4432067871094,293.1499938964844,293.1499938964844,283.1499938964844,32335.1015625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7328392267227173,1.0,0.0,0.0,3.410099506378174,3.410120725631714,7.759387017358677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.443359375,0.0,1256.6683349609375,1895.4371337890625,0.0,1878.9188232421875,0.8433374166488647,1.0,0.0,3.0,1.0,0.0
12073620,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.54656982421875,0.781597912311554,0.2963253855705261,0.2698808014392853,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5466003417969,0.8915432095527649,0.4447324872016907,0.4239105880260467,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5466003417969,0.9990000128746032,0.691689133644104,0.4399697780609131,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54656982421875,0.7796480059623718,0.2941586673259735,0.2821235060691833,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5465393066406,0.6828881502151489,0.1955136954784393,0.8967525959014893,285.5466003417969,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.0892944335937,285.54669189453125,1.0,0.5378000736236572,1.0,1.0,0.0,1.0,-2.776569128036499,2.7765629291534424,6.201310952747008e-06,2.145954370498657,0.8841485381126404,0.8841485381126404,0.0,145.9725799560547,134.0,22291.32421875,-0.0,1913.8118896484373,1.0,283.1499938964844,284.7420654296875,289.91802978515625,291.4060363769531,293.1499938964844,293.1499938964844,283.1499938964844,31380.79296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296348214149475,1.0,0.0,0.0,3.344937324523926,3.3449575901031494,7.465678208973259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4119.634765625,0.0,1187.8453369140625,1895.4371337890625,0.0,1852.009033203125,0.8274539113044739,1.0,0.0,3.0,1.0,0.0
12073680,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.54656982421875,0.781597912311554,0.2963253855705261,0.2698808014392853,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5466003417969,0.8915432095527649,0.4447324872016907,0.4239105880260467,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5466003417969,0.9990000128746032,0.691689133644104,0.4399697780609131,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54656982421875,0.7796480059623718,0.2941586673259735,0.2821235060691833,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5465393066406,0.6828881502151489,0.1955136954784393,0.8967525959014893,285.5466003417969,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.0892944335937,285.54669189453125,1.0,0.5378000736236572,1.0,1.0,0.0,1.0,-2.776569128036499,2.7765629291534424,6.201310952747008e-06,2.145954370498657,0.8841485381126404,0.8841485381126404,0.0,145.9725799560547,134.0,22291.32421875,-0.0,1913.8118896484373,1.0,283.1499938964844,284.7420654296875,289.91802978515625,291.4060363769531,293.1499938964844,293.1499938964844,283.1499938964844,31380.79296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296348214149475,1.0,0.0,0.0,3.344937324523926,3.3449575901031494,7.465678208973259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4119.634765625,0.0,1187.8453369140625,1895.4371337890625,0.0,1852.009033203125,0.8274539113044739,1.0,0.0,3.0,1.0,0.0
12073740,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.53570556640625,0.7945049405097961,0.2943370342254638,0.2677508890628814,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5354919433594,0.906746506690979,0.4420443773269653,0.4210340082645416,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.535400390625,0.9990000128746032,0.6921940445899963,0.4161243140697479,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.53570556640625,0.7925993204116821,0.292268306016922,0.2799890041351318,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5359802246094,0.6941413283348083,0.1939404904842376,0.8879712820053101,285.5355529785156,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.0844116210937,285.5343933105469,1.0,0.5231636762619019,1.0,1.0,0.0,1.0,-2.7288198471069336,2.728813886642456,5.990961653878912e-06,2.109570980072021,0.8796136975288391,0.8796136975288391,0.0,134.24705505371094,137.0,21825.869140625,-0.0,1785.1842041015625,1.0,283.1499938964844,284.74334716796875,289.89068603515625,291.3579406738281,293.1499938964844,293.1499938964844,283.1499938964844,30430.376953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256924510002136,1.0,0.0,0.0,3.275125503540039,3.2751450538635254,7.157299819482432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.879150390625,0.0,1117.333984375,1895.4371337890625,0.0,1819.109619140625,0.8105134963989258,1.0,0.0,3.0,1.0,0.0
12073800,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.53570556640625,0.7945049405097961,0.2943370342254638,0.2677508890628814,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5354919433594,0.906746506690979,0.4420443773269653,0.4210340082645416,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.535400390625,0.9990000128746032,0.6921940445899963,0.4161243140697479,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.53570556640625,0.7925993204116821,0.292268306016922,0.2799890041351318,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5359802246094,0.6941413283348083,0.1939404904842376,0.8879712820053101,285.5355529785156,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.0844116210937,285.5343933105469,1.0,0.5231636762619019,1.0,1.0,0.0,1.0,-2.7288198471069336,2.728813886642456,5.990961653878912e-06,2.109570980072021,0.8796136975288391,0.8796136975288391,0.0,134.24705505371094,137.0,21825.869140625,-0.0,1785.1842041015625,1.0,283.1499938964844,284.74334716796875,289.89068603515625,291.3579406738281,293.1499938964844,293.1499938964844,283.1499938964844,30430.376953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256924510002136,1.0,0.0,0.0,3.275125503540039,3.2751450538635254,7.157299819482432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.879150390625,0.0,1117.333984375,1895.4371337890625,0.0,1819.109619140625,0.8105134963989258,1.0,0.0,3.0,1.0,0.0
12073860,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5394592285156,0.7902517318725586,0.2930708229541778,0.2666676044464111,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53955078125,0.9018669724464417,0.4402793645858764,0.4194304943084717,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5395812988281,0.9990000128746032,0.6933464407920837,0.4209729135036468,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5394592285156,0.7883808612823486,0.2910242080688476,0.2788800001144409,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.53936767578125,0.6901201009750366,0.1929476708173751,0.8837834596633911,285.5395202636719,285.88555908203125,293.3955078125,286.8955383300781,293.3965759277344,297.0864562988281,285.5398254394531,1.0,0.5248599052429199,1.0,1.0,0.0,1.0,-2.7250094413757324,2.725003480911255,5.973233328404604e-06,2.106149911880493,0.876125156879425,0.876125156879425,0.0,136.07571411132812,137.0,21662.755859375,-0.0,1787.9669189453125,1.0,283.1499938964844,284.7570495605469,289.8693542480469,291.3218688964844,293.1499938964844,293.1499938964844,283.1499938964844,29675.5078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218979597091675,1.0,0.0,0.0,3.219343662261963,3.219362735748291,6.915570338605903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.225341796875,0.0,1063.0103759765625,1895.4371337890625,0.0,1787.665771484375,0.7998789548873901,1.0,0.0,3.0,1.0,0.0
12073920,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54150390625,0.7882178425788879,0.2924661338329315,0.2661694884300232,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54156494140625,0.8995721340179443,0.4394429326057434,0.4186886250972748,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5415954589844,0.9990000128746032,0.6932066082954407,0.4233555793762207,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54150390625,0.7863571047782898,0.2904272973537445,0.2783629894256592,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5414428710937,0.6881990432739258,0.1924714148044586,0.8818607330322266,285.54156494140625,285.9061584472656,293.37890625,286.8881530761719,293.3799743652344,297.08477783203125,285.5417785644531,1.0,0.5252715349197388,1.0,1.0,0.0,1.0,-2.7234506607055664,2.723444700241089,5.9664521359081846e-06,2.104968786239624,0.8743618130683899,0.8743618130683899,0.0,137.00628662109375,140.0,21600.7578125,-0.0,1789.938720703125,1.0,283.1499938964844,284.761962890625,289.861328125,291.308837890625,293.1499938964844,293.1499938964844,283.1499938964844,29469.509765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201324701309204,1.0,0.0,0.0,3.2006723880767822,3.2006912231445312,6.835586532361049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4071.246826171875,0.0,1045.522216796875,1895.4371337890625,0.0,1773.1114501953125,0.7925190329551697,1.0,0.0,3.0,1.0,0.0
12073980,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5536804199219,0.7818636298179626,0.2905295789241791,0.2645735442638397,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5537414550781,0.8924106359481812,0.4367906749248504,0.4163388013839721,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55377197265625,0.9990000128746032,0.6911503076553345,0.4308885037899017,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5536804199219,0.7800419330596924,0.2885246574878692,0.2767101228237152,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5535888671875,0.6821748614311218,0.1909383088350296,0.8756672143936157,285.5537414550781,285.97247314453125,293.325439453125,286.86474609375,293.3265686035156,297.0736694335937,285.55401611328125,1.0,0.5265599489212036,1.0,1.0,0.0,1.0,-2.718332529067993,2.7183268070220947,5.944198164797854e-06,2.101083755493164,0.8684343099594116,0.8684343099594116,0.0,139.97811889648438,143.0,21378.59375,-0.0,1796.0064697265625,1.0,283.1499938964844,284.7852783203125,289.8399353027344,291.2723999023437,293.1499938964844,293.1499938964844,283.1499938964844,28498.10546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150758504867554,1.0,0.0,0.0,3.122286081314087,3.1223039627075195,6.504870952994679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.914306640625,0.0,973.4796752929688,1895.4371337890625,0.0,1731.6990966796875,0.773619532585144,1.0,0.0,3.0,1.0,0.0
12074040,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5536804199219,0.7818636298179626,0.2905295789241791,0.2645735442638397,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5537414550781,0.8924106359481812,0.4367906749248504,0.4163388013839721,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55377197265625,0.9990000128746032,0.6911503076553345,0.4308885037899017,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5536804199219,0.7800419330596924,0.2885246574878692,0.2767101228237152,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5535888671875,0.6821748614311218,0.1909383088350296,0.8756672143936157,285.5537414550781,285.97247314453125,293.325439453125,286.86474609375,293.3265686035156,297.0736694335937,285.55401611328125,1.0,0.5265599489212036,1.0,1.0,0.0,1.0,-2.718332529067993,2.7183268070220947,5.944198164797854e-06,2.101083755493164,0.8684343099594116,0.8684343099594116,0.0,139.97811889648438,143.0,21378.59375,-0.0,1796.0064697265625,1.0,283.1499938964844,284.7852783203125,289.8399353027344,291.2723999023437,293.1499938964844,293.1499938964844,283.1499938964844,28498.10546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150758504867554,1.0,0.0,0.0,3.122286081314087,3.1223039627075195,6.504870952994679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.914306640625,0.0,973.4796752929688,1895.4371337890625,0.0,1731.6990966796875,0.773619532585144,1.0,0.0,3.0,1.0,0.0
12074100,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5623474121094,0.7787197828292847,0.2895340323448181,0.2637494504451751,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5624694824219,0.888871431350708,0.4354383945465088,0.4151388704776764,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5625305175781,0.9990000128746032,0.6895123720169067,0.4346529543399811,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.56231689453125,0.7769262790679932,0.2875535488128662,0.2758636474609375,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5621337890625,0.6791822910308838,0.1901474446058273,0.8724572062492371,285.5624389648437,286.0067443847656,293.2977905273437,286.85284423828125,293.2989501953125,297.0668640136719,285.56298828125,1.0,0.5271825790405273,1.0,1.0,0.0,1.0,-2.71554970741272,2.715543746948242,5.932097792538116e-06,2.0989632606506348,0.865216851234436,0.865216851234436,0.0,141.47584533691406,143.0,21252.240234375,-0.0,1798.746826171875,1.0,283.1499938964844,284.8007202148437,289.8296203613281,291.25445556640625,293.1499938964844,293.1499938964844,283.1499938964844,27870.775390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128348350524902,1.0,0.0,0.0,3.0739033222198486,3.073920726776123,6.304834982984175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4045.886962890625,0.0,930.4913940429688,1895.4371337890625,0.0,1713.47802734375,0.7647317051887512,1.0,0.0,3.0,1.0,0.0
