time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12074160,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5673217773437,0.7756150960922241,0.2885221540927887,0.2629134654998779,296.9682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5674133300781,0.8853754997253418,0.434068500995636,0.4139259159564972,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56744384765625,0.9990000128746032,0.6875745058059692,0.4384004473686218,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5673217773437,0.773853600025177,0.286570280790329,0.27500781416893,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5672302246094,0.6762188673019409,0.1893433034420013,0.8691900372505188,285.5674133300781,286.04180908203125,293.2695007324219,286.8408203125,293.27069091796875,297.0602722167969,285.5677185058594,1.0,0.5277899503707886,1.0,1.0,0.0,1.0,-2.7126364707946777,2.7126305103302,5.9194339883106295e-06,2.096738338470459,0.8617529273033142,0.8617529273033142,0.0,142.97540283203125,131.0,21141.876953125,-0.0,1801.292236328125,1.0,283.1499938964844,284.810791015625,289.8193664550781,291.2378234863281,293.1499938964844,293.1499938964844,283.1499938964844,27525.59375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107789516448975,1.0,0.0,0.0,3.0399622917175293,3.0399794578552246,6.166371804283699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.170166015625,0.0,901.671142578125,1895.4371337890625,0.0,1696.834716796875,0.7538256049156189,1.0,0.0,3.0,1.0,0.0
12074220,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.567626953125,0.7832028269767761,0.287204384803772,0.2615240514278412,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5675048828125,0.8943222761154175,0.4322902858257293,0.4120433330535888,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56744384765625,0.9990000128746032,0.6865509748458862,0.4237938523292541,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.567626953125,0.781428873538971,0.2852783501148224,0.2735751569271087,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5678100585937,0.6827781796455383,0.1882827579975128,0.8633912801742554,285.5675354003906,286.08648681640625,293.2334899902344,286.82568359375,293.2347106933594,297.05517578125,285.5667419433594,1.0,0.5182572603225708,1.0,1.0,0.0,1.0,-2.6825029850006104,2.682497262954712,5.789651822851738e-06,2.073925256729126,0.8570570945739746,0.8570570945739746,0.0,135.74607849121094,131.0,20828.69921875,-0.0,1723.1939697265625,1.0,283.1499938964844,284.8201904296875,289.8039245605469,291.209716796875,293.1499938964844,293.1499938964844,283.1499938964844,26811.71484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081109881401062,1.0,0.0,0.0,2.9802403450012207,2.980257034301758,5.926468134020979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.100830078125,0.0,851.7476196289062,1895.4371337890625,0.0,1675.3424072265625,0.7423096299171448,1.0,0.0,3.0,1.0,0.0
12074280,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5620422363281,0.7882907390594482,0.286413311958313,0.2606711685657501,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5618896484375,0.9002878069877625,0.4312056601047516,0.4108788967132568,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5617980957031,0.9990000128746032,0.6872354745864868,0.4144984781742096,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5620422363281,0.7865014672279358,0.2844883799552917,0.2726852893829345,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5622863769531,0.6871742606163025,0.1876413971185684,0.859808087348938,285.5619201660156,286.1142578125,293.2110595703125,286.8163757324219,293.2123413085937,297.0550231933594,285.5609741210937,1.0,0.5128481984138489,1.0,1.0,0.0,1.0,-2.663533926010132,2.6635282039642334,5.708027856599074e-06,2.059244632720948,0.8539104461669922,0.8539104461669922,0.0,131.25303649902344,134.0,20639.2421875,-0.0,1675.1241455078125,1.0,283.1499938964844,284.8204650878906,289.7923278808594,291.1886901855469,293.1499938964844,293.1499938964844,283.1499938964844,26569.01171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061551809310913,1.0,0.0,0.0,2.953145980834961,2.95316219329834,5.81919834985456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.342529296875,0.0,830.1961059570312,1895.4371337890625,0.0,1659.6634521484375,0.7330300807952881,1.0,0.0,3.0,1.0,0.0
12074340,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.57470703125,0.7818441987037659,0.2844398319721222,0.2589942514896393,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5748291015625,0.8930096626281738,0.4284526109695434,0.408386081457138,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.57489013671875,0.9990000128746032,0.6877326965332031,0.4218326508998871,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57470703125,0.7800429463386536,0.2824781239032745,0.2708956301212311,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.57452392578125,0.6809981465339661,0.1860417127609253,0.853111743927002,285.5747985839844,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.0545349121094,285.5753479003906,1.0,0.5148732662200928,1.0,1.0,0.0,1.0,-2.6570968627929688,2.6570911407470703,5.679442438122351e-06,2.0537705421447754,0.8452802896499634,0.8452802896499634,0.0,134.00848388671875,137.0,20364.3359375,-0.0,1678.365478515625,1.0,283.1499938964844,284.8489074707031,289.7607727050781,291.13507080078125,293.1499938964844,293.1499938964844,283.1499938964844,25609.84375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998627781867981,1.0,0.0,0.0,2.861589431762696,2.861604690551758,5.463965635499335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.010498046875,0.0,759.2366943359375,1895.4371337890625,0.0,1609.6705322265625,0.7111760377883911,1.0,0.0,3.0,1.0,0.0
12074400,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.57470703125,0.7818441987037659,0.2844398319721222,0.2589942514896393,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5748291015625,0.8930096626281738,0.4284526109695434,0.408386081457138,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.57489013671875,0.9990000128746032,0.6877326965332031,0.4218326508998871,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57470703125,0.7800429463386536,0.2824781239032745,0.2708956301212311,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.57452392578125,0.6809981465339661,0.1860417127609253,0.853111743927002,285.5747985839844,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.0545349121094,285.5753479003906,1.0,0.5148732662200928,1.0,1.0,0.0,1.0,-2.6570968627929688,2.6570911407470703,5.679442438122351e-06,2.0537705421447754,0.8452802896499634,0.8452802896499634,0.0,134.00848388671875,137.0,20364.3359375,-0.0,1678.365478515625,1.0,283.1499938964844,284.8489074707031,289.7607727050781,291.13507080078125,293.1499938964844,293.1499938964844,283.1499938964844,25609.84375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998627781867981,1.0,0.0,0.0,2.861589431762696,2.861604690551758,5.463965635499335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.010498046875,0.0,759.2366943359375,1895.4371337890625,0.0,1609.6705322265625,0.7111760377883911,1.0,0.0,3.0,1.0,0.0
12074460,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5950622558594,0.7753799557685852,0.2824225127696991,0.2573223412036896,296.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59521484375,0.8856924772262573,0.4256707429885864,0.4059104919433594,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.59527587890625,0.9990000128746032,0.6850584149360657,0.4294613897800445,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5950622558594,0.773561418056488,0.2804278135299682,0.2690995931625366,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5948486328125,0.674798846244812,0.1844060719013214,0.8464198112487793,285.5951843261719,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.04669189453125,285.5957946777344,1.0,0.5160947442054749,1.0,1.0,0.0,1.0,-2.651080846786499,2.6510751247406006,5.6537851378379855e-06,2.04913592338562,0.8358957171440125,0.8358957171440125,0.0,136.97952270507812,140.0,20088.048828125,-0.0,1683.1390380859375,1.0,283.1499938964844,284.8835754394531,289.7357788085937,291.0921936035156,293.1499938964844,293.1499938964844,283.1499938964844,24644.2578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939400434494019,1.0,0.0,0.0,2.765857219696045,2.76587176322937,5.104496381136414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.480712890625,0.0,689.6364135742188,1895.4371337890625,0.0,1563.2608642578125,0.6883788704872131,1.0,0.0,3.0,1.0,0.0
12074520,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5950622558594,0.7753799557685852,0.2824225127696991,0.2573223412036896,296.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59521484375,0.8856924772262573,0.4256707429885864,0.4059104919433594,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.59527587890625,0.9990000128746032,0.6850584149360657,0.4294613897800445,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5950622558594,0.773561418056488,0.2804278135299682,0.2690995931625366,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5948486328125,0.674798846244812,0.1844060719013214,0.8464198112487793,285.5951843261719,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.04669189453125,285.5957946777344,1.0,0.5160947442054749,1.0,1.0,0.0,1.0,-2.651080846786499,2.6510751247406006,5.6537851378379855e-06,2.04913592338562,0.8358957171440125,0.8358957171440125,0.0,136.97952270507812,140.0,20088.048828125,-0.0,1683.1390380859375,1.0,283.1499938964844,284.8835754394531,289.7357788085937,291.0921936035156,293.1499938964844,293.1499938964844,283.1499938964844,24644.2578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939400434494019,1.0,0.0,0.0,2.765857219696045,2.76587176322937,5.104496381136414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.480712890625,0.0,689.6364135742188,1895.4371337890625,0.0,1563.2608642578125,0.6883788704872131,1.0,0.0,3.0,1.0,0.0
12074580,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.61785888671875,0.7690750360488892,0.2803487777709961,0.2556006908416748,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6180114746094,0.878555417060852,0.4228335320949554,0.4033868610858917,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6181030273437,0.9990000128746032,0.680518627166748,0.4370402991771698,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61785888671875,0.7672641277313232,0.2783443927764892,0.2672718465328216,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6176147460937,0.668772280216217,0.1827582567930221,0.8396605849266052,285.61798095703125,286.3570861816406,293.0152587890625,286.7357788085937,293.01678466796875,297.03961181640625,285.61871337890625,1.0,0.5172949433326721,1.0,1.0,0.0,1.0,-2.644768476486206,2.644762754440308,5.626914116874104e-06,2.044266939163208,0.8256374001502991,0.8256374001502991,0.0,139.97604370117188,128.0,19790.775390625,-0.0,1687.572509765625,1.0,283.1499938964844,284.9217224121094,289.7099914550781,291.0492553710937,293.1499938964844,293.1499938964844,283.1499938964844,23680.794921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6887664198875427,1.0,0.0,0.0,2.665739059448242,2.665752649307251,4.741640111660672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.840576171875,0.0,621.7322387695312,1895.4371337890625,0.0,1523.252685546875,0.6646097302436829,1.0,0.0,3.0,1.0,0.0
12074640,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.61785888671875,0.7690750360488892,0.2803487777709961,0.2556006908416748,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6180114746094,0.878555417060852,0.4228335320949554,0.4033868610858917,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6181030273437,0.9990000128746032,0.680518627166748,0.4370402991771698,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61785888671875,0.7672641277313232,0.2783443927764892,0.2672718465328216,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6176147460937,0.668772280216217,0.1827582567930221,0.8396605849266052,285.61798095703125,286.3570861816406,293.0152587890625,286.7357788085937,293.01678466796875,297.03961181640625,285.61871337890625,1.0,0.5172949433326721,1.0,1.0,0.0,1.0,-2.644768476486206,2.644762754440308,5.626914116874104e-06,2.044266939163208,0.8256374001502991,0.8256374001502991,0.0,139.97604370117188,128.0,19790.775390625,-0.0,1687.572509765625,1.0,283.1499938964844,284.9217224121094,289.7099914550781,291.0492553710937,293.1499938964844,293.1499938964844,283.1499938964844,23680.794921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6887664198875427,1.0,0.0,0.0,2.665739059448242,2.665752649307251,4.741640111660672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.840576171875,0.0,621.7322387695312,1895.4371337890625,0.0,1523.252685546875,0.6646097302436829,1.0,0.0,3.0,1.0,0.0
12074700,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6246032714844,0.7749873995780945,0.2792584300041199,0.2544585168361664,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6246032714844,0.8855648636817932,0.4213473796844482,0.4018240571022033,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62457275390625,0.9990000128746032,0.6789778470993042,0.4253170490264892,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6246032714844,0.7731338739395142,0.2772479355335235,0.2660670578479767,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6246032714844,0.6738473773002625,0.1818790286779403,0.8349078893661499,285.6246032714844,286.4024658203125,292.9786376953125,286.72039794921875,292.980224609375,297.0376892089844,285.6242980957031,1.0,0.509357750415802,1.0,1.0,0.0,1.0,-2.6203129291534424,2.620307445526123,5.524259449884994e-06,2.02581787109375,0.8200728297233582,0.8200728297233582,0.0,134.187255859375,128.0,19511.263671875,-0.0,1626.7493896484375,1.0,283.1499938964844,284.9377746582031,289.6946105957031,291.0224304199219,293.1499938964844,293.1499938964844,283.1499938964844,23067.11328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.686217188835144,1.0,0.0,0.0,2.606217622756958,2.6062307357788086,4.532259083589452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3929.648681640625,0.0,583.3165893554688,1895.4371337890625,0.0,1503.725830078125,0.6532225012779236,1.0,0.0,3.0,1.0,0.0
12074760,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6217346191406,0.781548023223877,0.2781855463981628,0.2533058226108551,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.62164306640625,0.8932962417602539,0.4198620319366455,0.4002339839935303,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6216125488281,0.9990000128746032,0.6792563199996948,0.4130259752273559,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6217346191406,0.7796406745910645,0.2761504054069519,0.264838844537735,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6218566894531,0.679476261138916,0.181007981300354,0.8300572037696838,285.6216735839844,286.4492492675781,292.9409484863281,286.7044677734375,292.9425964355469,297.0360717773437,285.6210632324219,1.0,0.5021178126335144,1.0,1.0,0.0,1.0,-2.59494423866272,2.5949387550354004,5.417738066171296e-06,2.0061686038970947,0.8140596747398376,0.8140596747398376,0.0,128.25730895996094,131.0,19236.19921875,-0.0,1565.095947265625,1.0,283.1499938964844,284.94451904296875,289.6759948730469,290.9903564453125,293.1499938964844,293.1499938964844,283.1499938964844,22737.0078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6832533478736877,1.0,0.0,0.0,2.560577630996704,2.560590505599976,4.374911668492132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3912.53662109375,0.0,555.67578125,1895.4371337890625,0.0,1481.18115234375,0.6397510766983032,1.0,0.0,3.0,1.0,0.0
12074820,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6457824707031,0.7750843167304993,0.2761719822883606,0.2515880167484283,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6460266113281,0.8859571218490601,0.4170310199260711,0.3976590037345886,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64617919921875,0.9990000128746032,0.6790812015533447,0.4203638136386871,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6457824707031,0.7731170654296875,0.2740418016910553,0.2629516124725342,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6454162597656,0.673266589641571,0.1793680042028427,0.8231697678565979,285.64599609375,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.0346374511719,285.6470947265625,1.0,0.5045092701911926,1.0,1.0,0.0,1.0,-2.588021039962769,2.588015556335449,5.387917553889565e-06,2.0003445148468018,0.8015554547309875,0.8015554547309875,0.0,130.99444580078125,134.0,18887.08984375,-0.0,1567.6947021484375,1.0,283.1499938964844,284.98858642578125,289.6351928710937,290.9238586425781,293.1499938964844,293.1499938964844,283.1499938964844,21790.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6759441494941711,1.0,0.0,0.0,2.450071334838867,2.450083017349243,4.0054450778370665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.694091796875,0.0,491.68310546875,1895.4371337890625,0.0,1426.3280029296875,0.6137300133705139,1.0,0.0,3.0,1.0,0.0
12074880,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6457824707031,0.7750843167304993,0.2761719822883606,0.2515880167484283,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6460266113281,0.8859571218490601,0.4170310199260711,0.3976590037345886,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64617919921875,0.9990000128746032,0.6790812015533447,0.4203638136386871,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6457824707031,0.7731170654296875,0.2740418016910553,0.2629516124725342,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6454162597656,0.673266589641571,0.1793680042028427,0.8231697678565979,285.64599609375,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.0346374511719,285.6470947265625,1.0,0.5045092701911926,1.0,1.0,0.0,1.0,-2.588021039962769,2.588015556335449,5.387917553889565e-06,2.0003445148468018,0.8015554547309875,0.8015554547309875,0.0,130.99444580078125,134.0,18887.08984375,-0.0,1567.6947021484375,1.0,283.1499938964844,284.98858642578125,289.6351928710937,290.9238586425781,293.1499938964844,293.1499938964844,283.1499938964844,21790.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6759441494941711,1.0,0.0,0.0,2.450071334838867,2.450083017349243,4.0054450778370665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.694091796875,0.0,491.68310546875,1895.4371337890625,0.0,1426.3280029296875,0.6137300133705139,1.0,0.0,3.0,1.0,0.0
12074940,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6805419921875,0.7686082720756531,0.2741434574127197,0.2498994022607803,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.68084716796875,0.8785738945007324,0.4141952991485595,0.3951281309127807,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6810302734375,0.9990000128746032,0.6757834553718567,0.4280661642551422,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6805419921875,0.7665745615959167,0.2719172835350036,0.2610801458358764,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6800842285156,0.6670430302619934,0.1777040660381317,0.8163442015647888,285.6807861328125,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.0321960449219,285.6820983886719,1.0,0.5053789615631104,1.0,1.0,0.0,1.0,-2.5817530155181885,2.581747531890869,5.361759122024523e-06,1.9954540729522705,0.7882170081138611,0.7882170081138611,0.0,133.97940063476562,122.0,18531.068359375,-0.0,1572.240478515625,1.0,283.1499938964844,285.04217529296875,289.59942626953125,290.865478515625,293.1499938964844,293.1499938964844,283.1499938964844,20832.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6686193346977234,1.0,0.0,0.0,2.334960699081421,2.33497166633606,3.637915142462589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3859.06787109375,0.0,430.5691223144531,1895.4371337890625,0.0,1372.45361328125,0.5896939635276794,1.0,0.0,3.0,1.0,0.0
12075000,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6805419921875,0.7686082720756531,0.2741434574127197,0.2498994022607803,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.68084716796875,0.8785738945007324,0.4141952991485595,0.3951281309127807,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6810302734375,0.9990000128746032,0.6757834553718567,0.4280661642551422,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6805419921875,0.7665745615959167,0.2719172835350036,0.2610801458358764,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6800842285156,0.6670430302619934,0.1777040660381317,0.8163442015647888,285.6807861328125,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.0321960449219,285.6820983886719,1.0,0.5053789615631104,1.0,1.0,0.0,1.0,-2.5817530155181885,2.581747531890869,5.361759122024523e-06,1.9954540729522705,0.7882170081138611,0.7882170081138611,0.0,133.97940063476562,122.0,18531.068359375,-0.0,1572.240478515625,1.0,283.1499938964844,285.04217529296875,289.59942626953125,290.865478515625,293.1499938964844,293.1499938964844,283.1499938964844,20832.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6686193346977234,1.0,0.0,0.0,2.334960699081421,2.33497166633606,3.637915142462589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3859.06787109375,0.0,430.5691223144531,1895.4371337890625,0.0,1372.45361328125,0.5896939635276794,1.0,0.0,3.0,1.0,0.0
12075060,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.68408203125,0.7783305644989014,0.2725062668323517,0.2481792271137237,296.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6840209960937,0.8900601863861084,0.411921888589859,0.3927339613437652,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6839904785156,0.9990000128746032,0.6747169494628906,0.4095950424671173,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68408203125,0.776157796382904,0.2702072858810425,0.2592031955718994,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6841735839844,0.675309419631958,0.1763516515493393,0.8089949488639832,285.6840515136719,286.7296142578125,292.7148132324219,286.6073913574219,292.7167358398437,297.030029296875,285.6835632324219,1.0,0.4934605658054352,1.0,1.0,0.0,1.0,-2.5435705184936523,2.543565273284912,5.205179604672594e-06,1.966361165046692,0.7770064473152161,0.7770064473152161,0.0,125.11679077148438,122.0,18111.05078125,-0.0,1482.02197265625,1.0,283.1499938964844,285.0596923828125,289.5718994140625,290.81884765625,293.1499938964844,293.1499938964844,283.1499938964844,20493.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6632997393608093,1.0,0.0,0.0,2.264665365219116,2.2646756172180176,3.422168788347335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3834.5615234375,0.0,397.0054321289063,1895.4371337890625,0.0,1334.0396728515625,0.5738755464553833,1.0,0.0,3.0,1.0,0.0
12075120,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6825561523437,0.7817294001579285,0.2719896137714386,0.2476262748241424,296.9386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824951171875,0.8940547704696655,0.4111983180046081,0.3919617533683777,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824645996094,0.9990000128746032,0.675171971321106,0.4034908711910248,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6825561523437,0.7795093059539795,0.2696614265441894,0.2585968673229217,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.68267822265625,0.6782069206237793,0.1759262382984161,0.8066328763961792,285.6824951171875,286.755615234375,292.69384765625,286.5982666015625,292.69580078125,297.0293884277344,285.6819763183594,1.0,0.4898826777935028,1.0,1.0,0.0,1.0,-2.5310776233673096,2.5310726165771484,5.154138762009097e-06,1.956680178642273,0.7732495069503784,0.7732495069503784,0.0,122.26290130615234,125.0,17973.484375,-0.0,1453.2391357421875,1.0,283.1499938964844,285.0632629394531,289.56182861328125,290.8016357421875,293.1499938964844,293.1499938964844,283.1499938964844,20424.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6614780426025391,1.0,0.0,0.0,2.2434067726135254,2.2434170246124268,3.358222500082775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3825.909423828125,0.0,387.3718566894531,1895.4371337890625,0.0,1321.0257568359375,0.5691525340080261,1.0,0.0,3.0,1.0,0.0
12075180,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6988220214844,0.7749394774436951,0.2699131369590759,0.2458677738904953,296.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69903564453125,0.8863363862037659,0.4082795083522796,0.3893187642097473,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991882324219,0.9990000128746032,0.6752997040748596,0.4110328257083893,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6988220214844,0.7726144790649414,0.2674463391304016,0.2566201090812683,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6984558105469,0.6716821193695068,0.1742288619279861,0.7995290756225586,285.6990051269531,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,297.0282287597656,285.7000732421875,1.0,0.4919381737709045,1.0,1.0,0.0,1.0,-2.523899555206299,2.5238945484161377,5.1239339882158674e-06,1.95061194896698,0.7570295929908752,0.7570295929908752,0.0,125.00955200195312,128.0,17625.80859375,-0.0,1455.708251953125,1.0,283.1499938964844,285.0982360839844,289.51910400390625,290.7333679199219,293.1499938964844,293.1499938964844,283.1499938964844,20249.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6533160209655762,1.0,0.0,0.0,2.1573429107666016,2.1573526859283447,3.1055014915182255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3798.282958984375,0.0,350.4997863769531,1895.4371337890625,0.0,1263.62353515625,0.5502687096595764,1.0,0.0,3.0,1.0,0.0
12075240,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6988220214844,0.7749394774436951,0.2699131369590759,0.2458677738904953,296.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69903564453125,0.8863363862037659,0.4082795083522796,0.3893187642097473,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991882324219,0.9990000128746032,0.6752997040748596,0.4110328257083893,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6988220214844,0.7726144790649414,0.2674463391304016,0.2566201090812683,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6984558105469,0.6716821193695068,0.1742288619279861,0.7995290756225586,285.6990051269531,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,297.0282287597656,285.7000732421875,1.0,0.4919381737709045,1.0,1.0,0.0,1.0,-2.523899555206299,2.5238945484161377,5.1239339882158674e-06,1.95061194896698,0.7570295929908752,0.7570295929908752,0.0,125.00955200195312,128.0,17625.80859375,-0.0,1455.708251953125,1.0,283.1499938964844,285.0982360839844,289.51910400390625,290.7333679199219,293.1499938964844,293.1499938964844,283.1499938964844,20249.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6533160209655762,1.0,0.0,0.0,2.1573429107666016,2.1573526859283447,3.1055014915182255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3798.282958984375,0.0,350.4997863769531,1895.4371337890625,0.0,1263.62353515625,0.5502687096595764,1.0,0.0,3.0,1.0,0.0
12075300,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7102966308594,0.771511971950531,0.2688506841659546,0.2449854165315628,296.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.71051025390625,0.882433295249939,0.4068001210689544,0.3880002796649933,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7106628417969,0.9990000128746032,0.67396080493927,0.4149667024612427,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71026611328125,0.7691358327865601,0.2663167119026184,0.2556256055831909,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098999023437,0.668393611907959,0.173358753323555,0.7959616184234619,285.7104797363281,286.9232482910156,292.55865478515625,286.53936767578125,292.56072998046875,297.0267639160156,285.71160888671875,1.0,0.4925449788570404,1.0,1.0,0.0,1.0,-2.520500898361206,2.520495653152466,5.110133770358516e-06,1.947978377342224,0.7484887838363647,0.7484887838363647,0.0,126.4876708984375,128.0,17455.455078125,-0.0,1457.6214599609375,1.0,283.1499938964844,285.1180114746094,289.4998779296875,290.703125,293.1499938964844,293.1499938964844,283.1499938964844,20215.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6493967771530151,1.0,0.0,0.0,2.114820957183838,2.114830493927002,2.984286879836873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3785.753662109375,0.0,333.4610900878906,1895.4371337890625,0.0,1236.598388671875,0.5410698652267456,1.0,0.0,3.0,1.0,0.0
12075360,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.72222900390625,0.7681174874305725,0.2677691578865051,0.2440867722034454,296.9335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.72247314453125,0.8785653114318848,0.4052960872650146,0.3866629600524902,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.72265625,0.9990000128746032,0.6719998717308044,0.4189072847366333,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.72222900390625,0.7656972408294678,0.265173465013504,0.2546184957027435,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7218322753906,0.6651381850242615,0.1724757254123687,0.7923375368118286,285.7224426269531,286.98095703125,292.5121459960937,286.5190124511719,292.51422119140625,297.02569580078125,285.7236022949219,1.0,0.493145614862442,1.0,1.0,0.0,1.0,-2.516984701156616,2.516979694366455,5.095877895655576e-06,1.94525408744812,0.7396361827850342,0.7396361827850342,0.0,127.97994232177734,131.0,17281.162109375,-0.0,1459.4351806640625,1.0,283.1499938964844,285.1384582519531,289.4810485839844,290.6736145019531,293.1499938964844,293.1499938964844,283.1499938964844,20209.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6456807255744934,1.0,0.0,0.0,2.07192611694336,2.0719354152679443,2.864454131668026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3773.173095703125,0.0,317.0014343261719,1895.4371337890625,0.0,1211.3045654296875,0.5318744778633118,1.0,0.0,3.0,1.0,0.0
12075420,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.74871826171875,0.7614785432815552,0.2655612528324127,0.2422457784414291,296.93048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489929199219,0.8709907531738281,0.4022436141967773,0.383933961391449,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.74920654296875,0.9990000128746032,0.6668198704719543,0.4267422556877136,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486877441406,0.7589885592460632,0.2628525197505951,0.2525704801082611,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.74822998046875,0.6587677597999573,0.1706666052341461,0.7849105596542358,285.7489624023437,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,297.0234069824219,285.7503356933594,1.0,0.4943026304244995,1.0,1.0,0.0,1.0,-2.509523868560791,2.50951886177063,5.065690857009031e-06,1.9394714832305908,0.7210190296173096,0.7210190296173096,0.0,130.97691345214844,119.0,16917.994140625,-0.0,1462.5347900390625,1.0,283.1499938964844,285.1825256347656,289.442138671875,290.6134033203125,293.1499938964844,293.1499938964844,283.1499938964844,20254.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6386740803718567,1.0,0.0,0.0,1.9836509227752688,1.9836597442626955,2.6255716534251405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3747.0595703125,0.0,285.22039794921875,1895.4371337890625,0.0,1164.50732421875,0.5131857395172119,1.0,0.0,3.0,1.0,0.0
12075480,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.74871826171875,0.7614785432815552,0.2655612528324127,0.2422457784414291,296.93048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489929199219,0.8709907531738281,0.4022436141967773,0.383933961391449,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.74920654296875,0.9990000128746032,0.6668198704719543,0.4267422556877136,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486877441406,0.7589885592460632,0.2628525197505951,0.2525704801082611,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.74822998046875,0.6587677597999573,0.1706666052341461,0.7849105596542358,285.7489624023437,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,297.0234069824219,285.7503356933594,1.0,0.4943026304244995,1.0,1.0,0.0,1.0,-2.509523868560791,2.50951886177063,5.065690857009031e-06,1.9394714832305908,0.7210190296173096,0.7210190296173096,0.0,130.97691345214844,119.0,16917.994140625,-0.0,1462.5347900390625,1.0,283.1499938964844,285.1825256347656,289.442138671875,290.6134033203125,293.1499938964844,293.1499938964844,283.1499938964844,20254.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6386740803718567,1.0,0.0,0.0,1.9836509227752688,1.9836597442626955,2.6255716534251405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3747.0595703125,0.0,285.22039794921875,1895.4371337890625,0.0,1164.50732421875,0.5131857395172119,1.0,0.0,3.0,1.0,0.0
12075540,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7558898925781,0.7741940021514893,0.2632796168327331,0.2398422062397003,296.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75592041015625,0.8861361145973206,0.3990915417671203,0.3806073665618896,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75592041015625,0.9990000128746032,0.6649789214134216,0.4021011292934418,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7558898925781,0.7714362740516663,0.2604196965694427,0.2499101459980011,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7558288574219,0.6693787574768066,0.168750062584877,0.7745366096496582,285.7558898925781,287.2195739746094,292.3197021484375,286.4344787597656,292.32196044921875,297.02032470703125,285.755859375,1.0,0.4784654676914215,1.0,1.0,0.0,1.0,-2.457413911819458,2.457409143447876,4.858287411479978e-06,1.8995442390441888,0.7007734775543213,0.7007734775543213,0.0,119.2686767578125,122.0,16329.583984375,-0.0,1346.6788330078125,1.0,283.1499938964844,285.2113647460937,289.3963928222656,290.5398254394531,293.1499938964844,293.1499938964844,283.1499938964844,20364.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6312536597251892,1.0,0.0,0.0,1.8899247646331787,1.889933109283448,2.383320492072017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3710.879150390625,0.0,254.33657836914065,1895.4371337890625,0.0,1116.255859375,0.4936845004558563,1.0,0.0,3.0,1.0,0.0
12075600,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7558898925781,0.7741940021514893,0.2632796168327331,0.2398422062397003,296.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75592041015625,0.8861361145973206,0.3990915417671203,0.3806073665618896,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75592041015625,0.9990000128746032,0.6649789214134216,0.4021011292934418,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7558898925781,0.7714362740516663,0.2604196965694427,0.2499101459980011,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7558288574219,0.6693787574768066,0.168750062584877,0.7745366096496582,285.7558898925781,287.2195739746094,292.3197021484375,286.4344787597656,292.32196044921875,297.02032470703125,285.755859375,1.0,0.4784654676914215,1.0,1.0,0.0,1.0,-2.457413911819458,2.457409143447876,4.858287411479978e-06,1.8995442390441888,0.7007734775543213,0.7007734775543213,0.0,119.2686767578125,122.0,16329.583984375,-0.0,1346.6788330078125,1.0,283.1499938964844,285.2113647460937,289.3963928222656,290.5398254394531,293.1499938964844,293.1499938964844,283.1499938964844,20364.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6312536597251892,1.0,0.0,0.0,1.8899247646331787,1.889933109283448,2.383320492072017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3710.879150390625,0.0,254.33657836914065,1895.4371337890625,0.0,1116.255859375,0.4936845004558563,1.0,0.0,3.0,1.0,0.0
12075660,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884216308594,0.7673456072807312,0.2611385881900787,0.2380080223083496,296.92462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78887939453125,0.8782978653907776,0.3960408568382263,0.3778291344642639,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7891845703125,0.9990000128746032,0.6642212271690369,0.4097039103507995,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.78839111328125,0.7644475698471069,0.2580845654010772,0.2478053420782089,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78765869140625,0.6627875566482544,0.166983813047409,0.767044723033905,285.7887878417969,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0190734863281,285.791015625,1.0,0.480492889881134,1.0,1.0,0.0,1.0,-2.44943642616272,2.4494316577911377,4.825822998100193e-06,1.8928505182266235,0.6794083118438721,0.6794083118438721,0.0,122.01124572753906,125.0,15913.14453125,-0.0,1348.2841796875,1.0,283.1499938964844,285.2659912109375,289.3441467285156,290.4579467773437,293.1499938964844,293.1499938964844,283.1499938964844,20479.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6218544840812683,1.0,0.0,0.0,1.789721131324768,1.7897289991378784,2.137293364512516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3677.96875,0.0,224.12301635742188,1895.4371337890625,0.0,1057.138916015625,0.4731528460979461,1.0,0.0,3.0,1.0,0.0
12075720,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884216308594,0.7673456072807312,0.2611385881900787,0.2380080223083496,296.92462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78887939453125,0.8782978653907776,0.3960408568382263,0.3778291344642639,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7891845703125,0.9990000128746032,0.6642212271690369,0.4097039103507995,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.78839111328125,0.7644475698471069,0.2580845654010772,0.2478053420782089,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78765869140625,0.6627875566482544,0.166983813047409,0.767044723033905,285.7887878417969,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0190734863281,285.791015625,1.0,0.480492889881134,1.0,1.0,0.0,1.0,-2.44943642616272,2.4494316577911377,4.825822998100193e-06,1.8928505182266235,0.6794083118438721,0.6794083118438721,0.0,122.01124572753906,125.0,15913.14453125,-0.0,1348.2841796875,1.0,283.1499938964844,285.2659912109375,289.3441467285156,290.4579467773437,293.1499938964844,293.1499938964844,283.1499938964844,20479.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6218544840812683,1.0,0.0,0.0,1.789721131324768,1.7897289991378784,2.137293364512516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3677.96875,0.0,224.12301635742188,1895.4371337890625,0.0,1057.138916015625,0.4731528460979461,1.0,0.0,3.0,1.0,0.0
12075780,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.83770751953125,0.7606094479560852,0.2590346336364746,0.23623788356781,296.9233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8382873535156,0.8705427646636963,0.3930583894252777,0.3751363158226013,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.83868408203125,0.9990000128746032,0.6603812575340271,0.4176023602485657,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.83770751953125,0.7575545310974121,0.2557600438594818,0.2457379549741745,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8367614746094,0.6563117504119873,0.1652091443538665,0.7597101330757141,285.83819580078125,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.0179443359375,285.8409118652344,1.0,0.4817298352718353,1.0,1.0,0.0,1.0,-2.442268133163452,2.44226336479187,4.797588189831004e-06,1.8872791528701784,0.6571499705314636,0.6571499705314636,0.0,124.97941589355467,113.0,15486.6787109375,-0.0,1351.786376953125,1.0,283.1499938964844,285.33612060546875,289.2973022460937,290.3838195800781,293.1499938964844,293.1499938964844,283.1499938964844,20562.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.612021267414093,1.0,0.0,0.0,1.6844005584716797,1.6844080686569214,1.8931463330318365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3647.448486328125,0.0,195.20460510253903,1895.4371337890625,0.0,997.7755126953124,0.4518855512142181,1.0,0.0,3.0,1.0,0.0
12075840,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.83770751953125,0.7606094479560852,0.2590346336364746,0.23623788356781,296.9233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8382873535156,0.8705427646636963,0.3930583894252777,0.3751363158226013,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.83868408203125,0.9990000128746032,0.6603812575340271,0.4176023602485657,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.83770751953125,0.7575545310974121,0.2557600438594818,0.2457379549741745,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8367614746094,0.6563117504119873,0.1652091443538665,0.7597101330757141,285.83819580078125,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.0179443359375,285.8409118652344,1.0,0.4817298352718353,1.0,1.0,0.0,1.0,-2.442268133163452,2.44226336479187,4.797588189831004e-06,1.8872791528701784,0.6571499705314636,0.6571499705314636,0.0,124.97941589355467,113.0,15486.6787109375,-0.0,1351.786376953125,1.0,283.1499938964844,285.33612060546875,289.2973022460937,290.3838195800781,293.1499938964844,293.1499938964844,283.1499938964844,20562.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.612021267414093,1.0,0.0,0.0,1.6844005584716797,1.6844080686569214,1.8931463330318365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3647.448486328125,0.0,195.20460510253903,1895.4371337890625,0.0,997.7755126953124,0.4518855512142181,1.0,0.0,3.0,1.0,0.0
12075900,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8568725585937,0.766985297203064,0.2579648792743683,0.2351036220788955,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.857177734375,0.8781314492225647,0.391545832157135,0.3735348880290985,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8573608398437,0.9990000128746032,0.6590189337730408,0.4052734971046448,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8568725585937,0.7637268900871277,0.2545617520809173,0.2444304078817367,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8563842773437,0.6615647077560425,0.1642777919769287,0.7546944618225098,285.85711669921875,287.5318603515625,292.0678405761719,286.3236083984375,292.0702209472656,297.0169982910156,285.8583068847656,1.0,0.4733200073242187,1.0,1.0,0.0,1.0,-2.416612148284912,2.41660737991333,4.698185875895433e-06,1.8678463697433472,0.6455495953559875,0.6455495953559875,0.0,119.20024871826172,113.0,15176.3173828125,-0.0,1296.514892578125,1.0,283.1499938964844,285.3668518066406,289.2742614746094,290.34588623046875,293.1499938964844,293.1499938964844,283.1499938964844,20596.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6070711016654968,1.0,0.0,0.0,1.629970669746399,1.629977822303772,1.772772293406888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3629.567138671875,0.0,181.3671417236328,1895.4371337890625,0.0,968.8840942382812,0.4410458207130432,1.0,0.0,3.0,1.0,0.0
12075960,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8710632324219,0.7741782069206238,0.2569148540496826,0.2339676916599273,296.9219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.87139892578125,0.8866352438926697,0.390038400888443,0.3719189763069153,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87158203125,0.9990000128746032,0.6594493985176086,0.3922760188579559,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8710632324219,0.7706953287124634,0.2533755600452423,0.243108868598938,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8705444335937,0.6675241589546204,0.1633735001087188,0.7496382594108582,285.871337890625,287.595703125,292.016357421875,286.3009338378906,292.018798828125,297.016357421875,285.8727111816406,1.0,0.4656404554843902,1.0,1.0,0.0,1.0,-2.3900299072265625,2.39002537727356,4.595415248331847e-06,1.847217321395874,0.6335546374320984,0.6335546374320984,0.0,113.2731704711914,116.0,14847.484375,-0.0,1240.6295166015625,1.0,283.1499938964844,285.3948974609375,289.2488708496094,290.3029479980469,293.1499938964844,293.1499938964844,283.1499938964844,20630.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.601746141910553,1.0,0.0,0.0,1.5741039514541626,1.5741108655929563,1.6533326174794638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3609.302978515625,0.0,167.9366912841797,1895.4371337890625,0.0,938.5669555664062,0.4300588965415954,1.0,0.0,3.0,1.0,0.0
