time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12076020,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9344482421875,0.7673079967498779,0.2549737989902496,0.2322993576526641,296.92218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.935302734375,0.8786844611167908,0.3871751129627228,0.3692989945411682,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9358215332031,0.9990000128746032,0.6594647765159607,0.3999357223510742,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9344177246094,0.763588547706604,0.2511354386806488,0.2410794645547866,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9330444335937,0.6609075665473938,0.1617200821638107,0.7426049113273621,285.93511962890625,287.72442626953125,291.9125671386719,286.2553405761719,291.9150390625,297.0166931152344,285.93914794921875,1.0,0.4678824543952942,1.0,1.0,0.0,1.0,-2.3831520080566406,2.3831474781036377,4.5680753828492016e-06,1.841369271278381,0.609215259552002,0.609215259552002,0.0,116.00763702392578,119.0,14361.1025390625,-0.0,1243.703369140625,1.0,283.1499938964844,285.4826354980469,289.1956481933594,290.2157897949219,293.1499938964844,293.1499938964844,283.1499938964844,20636.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.589738667011261,1.0,0.0,0.0,1.4603832960128784,1.4603897333145142,1.4230728595521216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3573.809814453125,0.0,142.72531127929688,1895.4371337890625,0.0,873.2682495117188,0.408025175333023,1.0,0.0,3.0,1.0,0.0
12076080,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9344482421875,0.7673079967498779,0.2549737989902496,0.2322993576526641,296.92218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.935302734375,0.8786844611167908,0.3871751129627228,0.3692989945411682,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9358215332031,0.9990000128746032,0.6594647765159607,0.3999357223510742,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9344177246094,0.763588547706604,0.2511354386806488,0.2410794645547866,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9330444335937,0.6609075665473938,0.1617200821638107,0.7426049113273621,285.93511962890625,287.72442626953125,291.9125671386719,286.2553405761719,291.9150390625,297.0166931152344,285.93914794921875,1.0,0.4678824543952942,1.0,1.0,0.0,1.0,-2.3831520080566406,2.3831474781036377,4.5680753828492016e-06,1.841369271278381,0.609215259552002,0.609215259552002,0.0,116.00763702392578,119.0,14361.1025390625,-0.0,1243.703369140625,1.0,283.1499938964844,285.4826354980469,289.1956481933594,290.2157897949219,293.1499938964844,293.1499938964844,283.1499938964844,20636.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.589738667011261,1.0,0.0,0.0,1.4603832960128784,1.4603897333145142,1.4230728595521216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3573.809814453125,0.0,142.72531127929688,1895.4371337890625,0.0,873.2682495117188,0.408025175333023,1.0,0.0,3.0,1.0,0.0
12076140,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0185241699219,0.7606074810028076,0.2531217634677887,0.2307410389184951,296.92364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0195007324219,0.870871365070343,0.3844379484653473,0.3668220937252044,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0201721191406,0.9990000128746032,0.6563743352890015,0.407888650894165,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0184631347656,0.7566357254981995,0.2489512413740158,0.2391315698623657,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0168762207031,0.6544684767723083,0.1600953638553619,0.7358864545822144,286.0193176269531,287.8541259765625,291.8079528808594,286.20947265625,291.8104248046875,297.017333984375,286.02398681640625,1.0,0.4693606793880462,1.0,1.0,0.0,1.0,-2.3774471282958984,2.3774425983428955,4.546207492239773e-06,1.8369237184524536,0.5844326019287109,0.5844326019287109,0.0,118.97454071044922,122.0,13863.9462890625,-0.0,1249.047607421875,1.0,283.1499938964844,285.5888671875,289.1477966308594,290.1363525390625,293.1499938964844,293.1499938964844,283.1499938964844,20566.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5773358941078186,1.0,0.0,0.0,1.3466999530792236,1.3467060327529907,1.210138691476459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.9052734375,0.0,120.25255584716795,1895.4371337890625,0.0,810.3155517578125,0.3864980936050415,1.0,0.0,3.0,1.0,0.0
12076200,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0185241699219,0.7606074810028076,0.2531217634677887,0.2307410389184951,296.92364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0195007324219,0.870871365070343,0.3844379484653473,0.3668220937252044,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0201721191406,0.9990000128746032,0.6563743352890015,0.407888650894165,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0184631347656,0.7566357254981995,0.2489512413740158,0.2391315698623657,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0168762207031,0.6544684767723083,0.1600953638553619,0.7358864545822144,286.0193176269531,287.8541259765625,291.8079528808594,286.20947265625,291.8104248046875,297.017333984375,286.02398681640625,1.0,0.4693606793880462,1.0,1.0,0.0,1.0,-2.3774471282958984,2.3774425983428955,4.546207492239773e-06,1.8369237184524536,0.5844326019287109,0.5844326019287109,0.0,118.97454071044922,122.0,13863.9462890625,-0.0,1249.047607421875,1.0,283.1499938964844,285.5888671875,289.1477966308594,290.1363525390625,293.1499938964844,293.1499938964844,283.1499938964844,20566.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5773358941078186,1.0,0.0,0.0,1.3466999530792236,1.3467060327529907,1.210138691476459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.9052734375,0.0,120.25255584716795,1895.4371337890625,0.0,810.3155517578125,0.3864980936050415,1.0,0.0,3.0,1.0,0.0
12076260,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0980529785156,0.7552761435508728,0.2516320943832397,0.2294889390468597,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0991516113281,0.8646305799484253,0.3822303116321563,0.3648272156715393,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0998840332031,0.9990000128746032,0.6525595784187317,0.4144898056983948,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0979919433594,0.7510833740234375,0.2471578866243362,0.2375350594520568,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0962219238281,0.6493229269981384,0.1587465107440948,0.7303226590156555,286.09893798828125,287.963623046875,291.7196655273437,286.1708984375,291.72216796875,297.0179443359375,286.1040954589844,1.0,0.4706427156925201,1.0,1.0,0.0,1.0,-2.3728744983673096,2.372869968414306,4.528721092356136e-06,1.833361029624939,0.563308596611023,0.563308596611023,0.0,121.48973083496094,122.0,13427.681640625,-0.0,1253.8631591796875,1.0,283.1499938964844,285.6864318847656,289.1090087890625,290.0710144042969,293.1499938964844,293.1499938964844,283.1499938964844,20461.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5669354796409607,1.0,0.0,0.0,1.2527717351913452,1.2527774572372437,1.0472186318111198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3513.166259765625,0.0,103.64535522460938,1895.4371337890625,0.0,760.8871459960938,0.3691739439964294,1.0,0.0,3.0,1.0,0.0
12076320,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.11407470703125,0.7542946934700012,0.2513587772846222,0.2292580306529998,296.9261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1151733398437,0.8634776473045349,0.3818192780017853,0.3644562661647796,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.115966796875,0.9990000128746032,0.6517578959465027,0.4157351553440094,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.114013671875,0.7500566244125366,0.2468206584453582,0.2372349947690963,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1121826171875,0.648370623588562,0.1584907621145248,0.7292689681053162,286.114990234375,287.9844970703125,291.70281982421875,286.16357421875,291.705322265625,297.01806640625,286.1202087402344,1.0,0.4708893299102783,1.0,1.0,0.0,1.0,-2.372021198272705,2.372016668319702,4.525461918092333e-06,1.8326961994171145,0.5592610836029053,0.5592610836029053,0.0,121.96935272216795,110.0,13342.787109375,-0.0,1254.80078125,1.0,283.1499938964844,285.705810546875,289.1015930175781,290.0585021972656,293.1499938964844,293.1499938964844,283.1499938964844,20437.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5649458169937134,1.0,0.0,0.0,1.23515784740448,1.2351634502410889,1.0179779508234789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3507.83203125,0.0,100.71969604492188,1895.4371337890625,0.0,751.7683715820312,0.3659764528274536,1.0,0.0,3.0,1.0,0.0
12076380,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1920471191406,0.7681964635848999,0.2496369928121566,0.2273334711790084,296.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.19287109375,0.8798877000808716,0.3792086839675903,0.3616094589233398,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.193359375,0.9990000128746032,0.6507415175437927,0.3900352716445923,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1920166015625,0.7632688283920288,0.244672030210495,0.234814703464508,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.190673828125,0.6596023440361023,0.156861811876297,0.7200573086738586,286.19268798828125,288.1151123046875,291.59747314453125,286.1177978515625,291.6000366210937,297.0184936523437,286.1963806152344,1.0,0.4548348188400268,1.0,1.0,0.0,1.0,-2.3214809894561768,2.321476697921753,4.335655830800533e-06,1.793904423713684,0.5333062410354614,0.5333062410354614,0.0,110.27085876464844,113.0,12651.1728515625,-0.0,1150.2484130859375,1.0,283.1499938964844,285.80975341796875,289.0523376464844,289.9734191894531,293.1499938964844,293.1499938964844,283.1499938964844,20279.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5519887804985046,1.0,0.0,0.0,1.1267173290252686,1.1267225742340088,8.470779988556387e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.103759765625,0.0,84.0162124633789,1895.4371337890625,0.0,694.9378662109375,0.3467585444450378,1.0,0.0,3.0,1.0,0.0
12076440,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1920471191406,0.7681964635848999,0.2496369928121566,0.2273334711790084,296.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.19287109375,0.8798877000808716,0.3792086839675903,0.3616094589233398,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.193359375,0.9990000128746032,0.6507415175437927,0.3900352716445923,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1920166015625,0.7632688283920288,0.244672030210495,0.234814703464508,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.190673828125,0.6596023440361023,0.156861811876297,0.7200573086738586,286.19268798828125,288.1151123046875,291.59747314453125,286.1177978515625,291.6000366210937,297.0184936523437,286.1963806152344,1.0,0.4548348188400268,1.0,1.0,0.0,1.0,-2.3214809894561768,2.321476697921753,4.335655830800533e-06,1.793904423713684,0.5333062410354614,0.5333062410354614,0.0,110.27085876464844,113.0,12651.1728515625,-0.0,1150.2484130859375,1.0,283.1499938964844,285.80975341796875,289.0523376464844,289.9734191894531,293.1499938964844,293.1499938964844,283.1499938964844,20279.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5519887804985046,1.0,0.0,0.0,1.1267173290252686,1.1267225742340088,8.470779988556387e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.103759765625,0.0,84.0162124633789,1895.4371337890625,0.0,694.9378662109375,0.3467585444450378,1.0,0.0,3.0,1.0,0.0
12076500,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23992919921875,0.7650469541549683,0.2488419264554977,0.2266483902931213,296.9300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2411804199219,0.8761802911758423,0.3779713809490204,0.3604719042778015,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24200439453125,0.9990000128746032,0.6513645648956299,0.3936741352081299,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2398376464844,0.7599475383758545,0.2436705082654953,0.2338961511850357,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2377624511719,0.6565489172935486,0.1561473608016967,0.7169432640075684,286.2409362792969,288.1803894042969,291.5448303222656,286.0950012207031,291.5473937988281,297.0196533203125,286.2470092773437,1.0,0.4565679430961609,1.0,1.0,0.0,1.0,-2.318779468536377,2.318775177001953,4.324714154790854e-06,1.7913188934326172,0.5201919078826904,0.5201919078826904,0.0,111.56583404541016,113.0,12366.1630859375,-0.0,1152.38037109375,1.0,283.1499938964844,285.8685607910156,289.0249328613281,289.9266052246094,293.1499938964844,293.1499938964844,283.1499938964844,20186.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5447582602500916,1.0,0.0,0.0,1.0739785432815552,1.073983669281006,7.69634667108221e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3449.61474609375,0.0,76.64994812011719,1895.4371337890625,0.0,665.083251953125,0.3377038240432739,1.0,0.0,3.0,1.0,0.0
12076560,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2993469238281,0.7618575692176819,0.248081088066101,0.2260065823793411,296.9320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3007202148437,0.8724040389060974,0.3767735958099365,0.3593841791152954,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3016052246094,0.9990000128746032,0.6510084867477417,0.3975357711315155,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2992858886719,0.7565903663635254,0.2426894754171371,0.2330191731452942,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2970275878906,0.6534996032714844,0.1554500758647918,0.714055597782135,286.30047607421875,288.24560546875,291.49224853515625,286.07232666015625,291.49481201171875,297.0209350585937,286.30694580078125,1.0,0.4574236869812011,1.0,1.0,0.0,1.0,-2.3168177604675293,2.316813468933105,4.317385901231319e-06,1.7897815704345703,0.5071651339530945,0.5071651339530945,0.0,113.0020751953125,116.0,12088.365234375,-0.0,1155.8687744140625,1.0,283.1499938964844,285.9367980957031,288.99835205078125,289.8817443847656,293.1499938964844,293.1499938964844,283.1499938964844,20076.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5371489524841309,1.0,0.0,0.0,1.0231316089630127,1.0231366157531738,6.984839728829685e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3431.8310546875,0.0,69.97529602050781,1895.4371337890625,0.0,635.0411376953125,0.3291313946247101,1.0,0.0,3.0,1.0,0.0
12076620,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.42559814453125,0.7557100057601929,0.2466524243354797,0.2248151004314422,296.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.42706298828125,0.8650825023651123,0.3744960129261017,0.3573271930217743,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42803955078125,0.9990000128746032,0.6484975218772888,0.4053317308425903,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4255065917969,0.7500834465026855,0.2407810539007187,0.2313241958618164,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4230651855469,0.6476054191589355,0.1540863364934921,0.7084739804267883,286.4267883300781,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,297.02362060546875,286.4336853027344,1.0,0.4592571258544922,1.0,1.0,0.0,1.0,-2.313538789749145,2.3135344982147217,4.305159563955385e-06,1.7872161865234375,0.4811478555202484,0.4811478555202484,0.0,115.96746826171876,119.0,11526.361328125,-0.0,1163.91064453125,1.0,283.1499938964844,286.0787048339844,288.949951171875,289.7977905273437,293.1499938964844,293.1499938964844,283.1499938964844,19839.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.521579384803772,1.0,0.0,0.0,0.9270291328430176,0.92703378200531,5.7342973036611524e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3397.882080078125,0.0,58.50764846801758,1895.4371337890625,0.0,577.7511596679688,0.3134739100933075,1.0,0.0,3.0,1.0,0.0
12076680,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.42559814453125,0.7557100057601929,0.2466524243354797,0.2248151004314422,296.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.42706298828125,0.8650825023651123,0.3744960129261017,0.3573271930217743,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42803955078125,0.9990000128746032,0.6484975218772888,0.4053317308425903,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4255065917969,0.7500834465026855,0.2407810539007187,0.2313241958618164,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4230651855469,0.6476054191589355,0.1540863364934921,0.7084739804267883,286.4267883300781,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,297.02362060546875,286.4336853027344,1.0,0.4592571258544922,1.0,1.0,0.0,1.0,-2.313538789749145,2.3135344982147217,4.305159563955385e-06,1.7872161865234375,0.4811478555202484,0.4811478555202484,0.0,115.96746826171876,119.0,11526.361328125,-0.0,1163.91064453125,1.0,283.1499938964844,286.0787048339844,288.949951171875,289.7977905273437,293.1499938964844,293.1499938964844,283.1499938964844,19839.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.521579384803772,1.0,0.0,0.0,0.9270291328430176,0.92703378200531,5.7342973036611524e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3397.882080078125,0.0,58.50764846801758,1895.4371337890625,0.0,577.7511596679688,0.3134739100933075,1.0,0.0,3.0,1.0,0.0
12076740,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5576171875,0.7499560117721558,0.2453266829252243,0.2237206399440765,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5591125488281,0.8581893444061279,0.372350126504898,0.3554006516933441,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5602111816406,0.9990000128746032,0.6446331143379211,0.4130230247974396,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5574951171875,0.7439361214637756,0.2389264106750488,0.2296852767467498,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5549621582031,0.6420413255691528,0.152747243642807,0.7030277252197266,286.5588684082031,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.02618408203125,286.56597900390625,1.0,0.4611486196517944,1.0,1.0,0.0,1.0,-2.3106377124786377,2.310633420944214,4.294361133361235e-06,1.784948706626892,0.4552184045314789,0.4552184045314789,0.0,118.96192169189452,107.0,10958.2412109375,-0.0,1172.4647216796875,1.0,283.1499938964844,286.2232971191406,288.9052734375,289.71826171875,293.1499938964844,293.1499938964844,283.1499938964844,19603.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5059800148010254,1.0,0.0,0.0,0.8388597369194031,0.8388641476631165,4.6953950061379146e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3359.792724609375,0.0,49.240455627441406,1895.4371337890625,0.0,525.610107421875,0.2997951805591583,1.0,0.0,3.0,1.0,0.0
12076800,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5576171875,0.7499560117721558,0.2453266829252243,0.2237206399440765,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5591125488281,0.8581893444061279,0.372350126504898,0.3554006516933441,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5602111816406,0.9990000128746032,0.6446331143379211,0.4130230247974396,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5574951171875,0.7439361214637756,0.2389264106750488,0.2296852767467498,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5549621582031,0.6420413255691528,0.152747243642807,0.7030277252197266,286.5588684082031,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.02618408203125,286.56597900390625,1.0,0.4611486196517944,1.0,1.0,0.0,1.0,-2.3106377124786377,2.310633420944214,4.294361133361235e-06,1.784948706626892,0.4552184045314789,0.4552184045314789,0.0,118.96192169189452,107.0,10958.2412109375,-0.0,1172.4647216796875,1.0,283.1499938964844,286.2232971191406,288.9052734375,289.71826171875,293.1499938964844,293.1499938964844,283.1499938964844,19603.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5059800148010254,1.0,0.0,0.0,0.8388597369194031,0.8388641476631165,4.6953950061379146e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3359.792724609375,0.0,49.240455627441406,1895.4371337890625,0.0,525.610107421875,0.2997951805591583,1.0,0.0,3.0,1.0,0.0
12076860,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6639099121094,0.764397382736206,0.2440123111009597,0.2221644222736358,296.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6650085449219,0.8751257658004761,0.3701964914798736,0.3529860377311706,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.66571044921875,0.9990000128746032,0.6442742347717285,0.38687264919281,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.663818359375,0.7573971748352051,0.237037256360054,0.2275104075670242,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6619567871094,0.6535214781761169,0.1513770520687103,0.6949714422225952,286.6647644042969,288.6324768066406,291.1802673339844,285.9399108886719,291.18280029296875,297.02813720703125,286.6698303222656,1.0,0.445180207490921,1.0,1.0,0.0,1.0,-2.2622032165527344,2.2621989250183105,4.117347998544574e-06,1.747756004333496,0.4288761913776397,0.4288761913776397,0.0,107.26882934570312,110.0,10279.1923828125,-0.0,1074.1270751953125,1.0,283.1499938964844,286.3482360839844,288.8564147949219,289.6277160644531,293.1499938964844,293.1499938964844,283.1499938964844,19400.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4895033240318298,1.0,0.0,0.0,0.7578305006027222,0.7578347325325012,3.8321072537428336e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3153.777587890625,0.0,41.72904968261719,1895.4371337890625,0.0,475.752685546875,0.2878752648830414,1.0,0.0,3.0,1.0,0.0
12076920,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6639099121094,0.764397382736206,0.2440123111009597,0.2221644222736358,296.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6650085449219,0.8751257658004761,0.3701964914798736,0.3529860377311706,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.66571044921875,0.9990000128746032,0.6442742347717285,0.38687264919281,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.663818359375,0.7573971748352051,0.237037256360054,0.2275104075670242,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6619567871094,0.6535214781761169,0.1513770520687103,0.6949714422225952,286.6647644042969,288.6324768066406,291.1802673339844,285.9399108886719,291.18280029296875,297.02813720703125,286.6698303222656,1.0,0.445180207490921,1.0,1.0,0.0,1.0,-2.2622032165527344,2.2621989250183105,4.117347998544574e-06,1.747756004333496,0.4288761913776397,0.4288761913776397,0.0,107.26882934570312,110.0,10279.1923828125,-0.0,1074.1270751953125,1.0,283.1499938964844,286.3482360839844,288.8564147949219,289.6277160644531,293.1499938964844,293.1499938964844,283.1499938964844,19400.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4895033240318298,1.0,0.0,0.0,0.7578305006027222,0.7578347325325012,3.8321072537428336e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3153.777587890625,0.0,41.72904968261719,1895.4371337890625,0.0,475.752685546875,0.2878752648830414,1.0,0.0,3.0,1.0,0.0
12076980,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7911376953125,0.7585329413414001,0.2428208887577057,0.2211724370718002,296.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.792724609375,0.8680670857429504,0.3681707084178924,0.3511519730091095,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7937927246094,0.9990000128746032,0.6451590061187744,0.3942371308803558,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7909851074219,0.7510871291160583,0.2352795153856277,0.225932240486145,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7882995605469,0.6478922963142395,0.1501923352479934,0.6900102496147156,286.7923889160156,288.75860595703125,291.0785217285156,285.8977355957031,291.0810546875,297.0316162109375,286.79998779296875,1.0,0.448102593421936,1.0,1.0,0.0,1.0,-2.259760856628418,2.259756565093994,4.107646418560762e-06,1.7453738451004028,0.4026199579238891,0.4026199579238891,0.0,109.99561309814452,113.0,9711.9833984375,-0.0,1082.0538330078125,1.0,283.1499938964844,286.4815673828125,288.7995300292969,289.5252380371094,293.1499938964844,293.1499938964844,283.1499938964844,19221.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4698671698570251,1.0,0.0,0.0,0.6840369701385498,0.6840410232543945,3.1221414786841706e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2959.286376953125,0.0,35.62562561035156,1895.4371337890625,0.0,422.6069030761719,0.2774538099765777,1.0,0.0,3.0,1.0,0.0
12077040,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7911376953125,0.7585329413414001,0.2428208887577057,0.2211724370718002,296.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.792724609375,0.8680670857429504,0.3681707084178924,0.3511519730091095,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7937927246094,0.9990000128746032,0.6451590061187744,0.3942371308803558,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7909851074219,0.7510871291160583,0.2352795153856277,0.225932240486145,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7882995605469,0.6478922963142395,0.1501923352479934,0.6900102496147156,286.7923889160156,288.75860595703125,291.0785217285156,285.8977355957031,291.0810546875,297.0316162109375,286.79998779296875,1.0,0.448102593421936,1.0,1.0,0.0,1.0,-2.259760856628418,2.259756565093994,4.107646418560762e-06,1.7453738451004028,0.4026199579238891,0.4026199579238891,0.0,109.99561309814452,113.0,9711.9833984375,-0.0,1082.0538330078125,1.0,283.1499938964844,286.4815673828125,288.7995300292969,289.5252380371094,293.1499938964844,293.1499938964844,283.1499938964844,19221.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4698671698570251,1.0,0.0,0.0,0.6840369701385498,0.6840410232543945,3.1221414786841706e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2959.286376953125,0.0,35.62562561035156,1895.4371337890625,0.0,422.6069030761719,0.2774538099765777,1.0,0.0,3.0,1.0,0.0
12077100,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.86102294921875,0.7556135058403015,0.2422557324171066,0.2207126468420028,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8626403808594,0.8645445704460144,0.3672053813934326,0.3502887189388275,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8637390136719,0.9990000128746032,0.6444680690765381,0.3980914056301117,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8608703613281,0.7479470372200012,0.2344159185886383,0.2251723408699035,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.858154296875,0.6451117992401123,0.1496083289384842,0.6876645088195801,286.8623046875,288.8209533691406,291.0282592773437,285.87713623046875,291.03076171875,297.0332946777344,286.86993408203125,1.0,0.4491560161113739,1.0,1.0,0.0,1.0,-2.259070634841919,2.259066581726074,4.105134848941816e-06,1.7448318004608154,0.3896382451057434,0.3896382451057434,0.0,111.470947265625,113.0,9435.0673828125,-0.0,1086.9979248046875,1.0,283.1499938964844,286.5531311035156,288.7734069824219,289.4771728515625,293.1499938964844,293.1499938964844,283.1499938964844,19139.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4591974318027496,1.0,0.0,0.0,0.6501795649528503,0.6501835584640503,2.820720723661908e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2870.62451171875,0.0,33.03777313232422,1895.4371337890625,0.0,396.2890625,0.2727679908275604,1.0,0.0,3.0,1.0,0.0
12077160,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.930908203125,0.7527720928192139,0.2417086809873581,0.2202712595462799,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9324951171875,0.8611077666282654,0.3662615120410919,0.3494506478309631,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9336242675781,0.9990000128746032,0.6433082222938538,0.4019417762756347,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9307556152344,0.7448766827583313,0.2335579246282577,0.2244201749563217,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.92803955078125,0.6423940062522888,0.1490252763032913,0.6853321194648743,286.93218994140625,288.8827209472656,290.9784545898437,285.8569030761719,290.9809265136719,297.0348815917969,286.9397888183594,1.0,0.4502255022525787,1.0,1.0,0.0,1.0,-2.258453607559204,2.25844955444336,4.102892489754595e-06,1.7443488836288452,0.376716285943985,0.376716285943985,0.0,112.96157836914062,116.0,9159.9091796875,-0.0,1092.0758056640625,1.0,283.1499938964844,286.6238708496094,288.7496337890625,289.4317626953125,293.1499938964844,293.1499938964844,283.1499938964844,19058.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4482743740081787,1.0,0.0,0.0,0.6180287003517151,0.6180326342582703,2.5486531995966292e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2783.107421875,0.0,30.6910343170166,1895.4371337890625,0.0,371.0208129882813,0.2684148252010345,1.0,0.0,3.0,1.0,0.0
12077220,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0699157714844,0.7473373413085938,0.2406555414199829,0.2194299399852752,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0715026855469,0.8545100092887878,0.3644209206104278,0.3478241562843323,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0726928710937,0.9990000128746032,0.6400768160820007,0.4095669686794281,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697631835937,0.7389525175094604,0.2318476289510727,0.222925379872322,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0670471191406,0.6371501684188843,0.147853285074234,0.6806581616401672,287.0712280273437,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0377197265625,287.0787353515625,1.0,0.4523684978485107,1.0,1.0,0.0,1.0,-2.2572386264801025,2.257234573364258,4.098487352166558e-06,1.7434018850326538,0.3510565757751465,0.3510565757751465,0.0,115.9568328857422,104.0,8616.2724609375,-0.0,1102.2972412109375,1.0,283.1499938964844,286.7621765136719,288.7077941894531,289.3478088378906,293.1499938964844,293.1499938964844,283.1499938964844,18900.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4262245893478393,1.0,0.0,0.0,0.55852872133255,0.5585325360298157,2.081538674758576e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2611.505126953125,0.0,26.61101722717285,1895.4371337890625,0.0,324.54571533203125,0.2607006132602691,1.0,0.0,3.0,1.0,0.0
12077280,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0699157714844,0.7473373413085938,0.2406555414199829,0.2194299399852752,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0715026855469,0.8545100092887878,0.3644209206104278,0.3478241562843323,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0726928710937,0.9990000128746032,0.6400768160820007,0.4095669686794281,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697631835937,0.7389525175094604,0.2318476289510727,0.222925379872322,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0670471191406,0.6371501684188843,0.147853285074234,0.6806581616401672,287.0712280273437,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0377197265625,287.0787353515625,1.0,0.4523684978485107,1.0,1.0,0.0,1.0,-2.2572386264801025,2.257234573364258,4.098487352166558e-06,1.7434018850326538,0.3510565757751465,0.3510565757751465,0.0,115.9568328857422,104.0,8616.2724609375,-0.0,1102.2972412109375,1.0,283.1499938964844,286.7621765136719,288.7077941894531,289.3478088378906,293.1499938964844,293.1499938964844,283.1499938964844,18900.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4262245893478393,1.0,0.0,0.0,0.55852872133255,0.5585325360298157,2.081538674758576e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2611.505126953125,0.0,26.61101722717285,1895.4371337890625,0.0,324.54571533203125,0.2607006132602691,1.0,0.0,3.0,1.0,0.0
12077340,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1785583496094,0.7622301578521729,0.2395571619272232,0.2180763036012649,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1796569824219,0.8718952536582947,0.3625305891036987,0.3456622362136841,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1803894042969,0.9990000128746032,0.6401602625846863,0.3830198943614959,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1784362792969,0.752570390701294,0.2300606817007064,0.2208530902862548,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.176513671875,0.6487992405891418,0.1466147303581237,0.6732277274131775,287.1794128417969,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.0394592285156,287.1845703125,1.0,0.4363440275192261,1.0,1.0,0.0,1.0,-2.209751605987549,2.209747552871704,3.92915580960107e-06,1.706918716430664,0.3251111805438995,0.3251111805438995,0.0,104.26921844482422,107.0,8009.330078125,-0.0,1008.2698974609376,1.0,283.1499938964844,286.8800354003906,288.6702880859375,289.2685241699219,293.1499938964844,293.1499938964844,283.1499938964844,18766.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4042730927467346,1.0,0.0,0.0,0.5044065713882446,0.5044103264808655,1.6976763106413273e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2432.44970703125,0.0,23.1935977935791,1895.4371337890625,0.0,283.2475891113281,0.2541527152061462,1.0,0.0,3.0,1.0,0.0
12077400,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1785583496094,0.7622301578521729,0.2395571619272232,0.2180763036012649,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1796569824219,0.8718952536582947,0.3625305891036987,0.3456622362136841,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1803894042969,0.9990000128746032,0.6401602625846863,0.3830198943614959,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1784362792969,0.752570390701294,0.2300606817007064,0.2208530902862548,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.176513671875,0.6487992405891418,0.1466147303581237,0.6732277274131775,287.1794128417969,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.0394592285156,287.1845703125,1.0,0.4363440275192261,1.0,1.0,0.0,1.0,-2.209751605987549,2.209747552871704,3.92915580960107e-06,1.706918716430664,0.3251111805438995,0.3251111805438995,0.0,104.26921844482422,107.0,8009.330078125,-0.0,1008.2698974609376,1.0,283.1499938964844,286.8800354003906,288.6702880859375,289.2685241699219,293.1499938964844,293.1499938964844,283.1499938964844,18766.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4042730927467346,1.0,0.0,0.0,0.5044065713882446,0.5044103264808655,1.6976763106413273e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2432.44970703125,0.0,23.1935977935791,1895.4371337890625,0.0,283.2475891113281,0.2541527152061462,1.0,0.0,3.0,1.0,0.0
12077460,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.29150390625,0.7570016980171204,0.2386130541563034,0.2173085659742355,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2930908203125,0.8655742406845093,0.3608759939670563,0.3441779017448425,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2941589355469,0.9990000128746032,0.6414388418197632,0.3897501230239868,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.29132080078125,0.7468769550323486,0.228504940867424,0.2194639146327972,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2886047363281,0.6437909603118896,0.1455976665019989,0.6690234541893005,287.2927551269531,289.22979736328125,290.69854736328125,285.7473449707031,290.7008972167969,297.0428466796875,287.30035400390625,1.0,0.4392700493335724,1.0,1.0,0.0,1.0,-2.2083740234375,2.208369970321656,3.923497843061341e-06,1.705385684967041,0.3013561069965362,0.3013561069965362,0.0,106.75985717773438,107.0,7529.84912109375,-0.0,1016.2581787109376,1.0,283.1499938964844,286.9853820800781,288.6359558105469,289.1966247558594,293.1499938964844,293.1499938964844,283.1499938964844,18608.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3837499916553497,1.0,0.0,0.0,0.458570122718811,0.4666824638843536,1.4031528827729293e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2281.35546875,0.0,20.835805892944336,1895.4371337890625,0.0,248.0066375732422,0.2492236047983169,1.0,0.0,3.0,1.0,0.0
12077520,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3024597167969,0.7565393447875977,0.2385323643684387,0.2172441482543945,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3040466308594,0.8650156855583191,0.3607351183891296,0.3440530598163605,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3051452636719,0.9990000128746032,0.6414162516593933,0.3903648257255554,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.30224609375,0.7463759183883667,0.2283700257539749,0.2193456590175628,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2995300292969,0.6433522701263428,0.1455088704824447,0.6686701774597168,287.3037109375,289.2389221191406,290.6911926269531,285.7445678710937,290.69354248046875,297.0431213378906,287.3113708496094,1.0,0.4394474029541015,1.0,1.0,0.0,1.0,-2.2083187103271484,2.208314657211304,3.923301846953109e-06,1.7053426504135132,0.2993153035640716,0.2993153035640716,0.0,106.99317932128906,110.0,7488.29443359375,-0.0,1017.0794677734376,1.0,283.1499938964844,286.9953918457031,288.6332397460937,289.1908874511719,293.1499938964844,293.1499938964844,283.1499938964844,18586.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.381972074508667,1.0,0.0,0.0,0.4547200202941894,0.4653325974941253,1.3796903175489206e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2269.949951171875,0.0,20.72235870361328,1895.4371337890625,0.0,245.0721893310547,0.2488866448402404,1.0,0.0,3.0,1.0,0.0
12077580,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.44073486328125,0.7508924603462219,0.2375581413507461,0.2164697051048278,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4423217773437,0.858180582523346,0.359015554189682,0.342535525560379,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4434509277344,0.9990000128746032,0.6400020122528076,0.398084431886673,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4405212402344,0.740226149559021,0.2266895473003387,0.2178758978843689,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4377746582031,0.637965977191925,0.1443960964679718,0.664247453212738,287.4419860839844,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.0453491210937,287.44952392578125,1.0,0.4417069554328918,1.0,1.0,0.0,1.0,-2.207760095596313,2.207756280899048,3.921334609913174e-06,1.7049137353897097,0.2740349173545837,0.2740349173545837,0.0,109.95892333984376,113.0,6979.1552734375,-0.0,1027.6641845703125,1.0,283.1499938964844,287.1224060058594,288.6033630371094,289.1242980957031,293.1499938964844,293.1499938964844,283.1499938964844,18313.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3603396415710449,1.0,0.0,0.0,0.4095582962036133,0.4672311544418335,1.1192443416518928e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2120.76025390625,0.0,20.239789962768555,1895.4371337890625,0.0,210.44024658203125,0.2459575533866882,1.0,0.0,3.0,1.0,0.0
12077640,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.44073486328125,0.7508924603462219,0.2375581413507461,0.2164697051048278,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4423217773437,0.858180582523346,0.359015554189682,0.342535525560379,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4434509277344,0.9990000128746032,0.6400020122528076,0.398084431886673,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4405212402344,0.740226149559021,0.2266895473003387,0.2178758978843689,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4377746582031,0.637965977191925,0.1443960964679718,0.664247453212738,287.4419860839844,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.0453491210937,287.44952392578125,1.0,0.4417069554328918,1.0,1.0,0.0,1.0,-2.207760095596313,2.207756280899048,3.921334609913174e-06,1.7049137353897097,0.2740349173545837,0.2740349173545837,0.0,109.95892333984376,113.0,6979.1552734375,-0.0,1027.6641845703125,1.0,283.1499938964844,287.1224060058594,288.6033630371094,289.1242980957031,293.1499938964844,293.1499938964844,283.1499938964844,18313.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3603396415710449,1.0,0.0,0.0,0.4095582962036133,0.4672311544418335,1.1192443416518928e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2120.76025390625,0.0,20.239789962768555,1895.4371337890625,0.0,210.44024658203125,0.2459575533866882,1.0,0.0,3.0,1.0,0.0
12077700,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5069580078125,0.7481816411018372,0.2370847016572952,0.2160996794700622,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.50848388671875,0.8548892140388489,0.358171135187149,0.3417977094650268,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.50958251953125,0.9990000128746032,0.6387224793434143,0.4019227921962738,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5067443847656,0.7372443079948425,0.2258452028036117,0.2171414345502853,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5041198730469,0.6353549957275391,0.1438340097665786,0.662021815776825,287.5081787109375,289.4056091308594,290.5567626953125,285.6954345703125,290.5589904785156,297.0459899902344,287.515380859375,1.0,0.4428415298461914,1.0,1.0,0.0,1.0,-2.207484483718872,2.207480430603028,3.920369636034593e-06,1.7047052383422852,0.2615025639533996,0.2615025639533996,0.0,111.45547485351562,113.0,6736.7802734375,-0.0,1033.009521484375,1.0,283.1499938964844,287.1834716796875,288.5911560058594,289.0931091308594,293.1499938964844,293.1499938964844,283.1499938964844,18230.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3479341566562652,1.0,0.0,0.0,0.3893694877624511,0.4713973104953766,1.0118600179964687e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2045.9105224609373,0.0,20.2213191986084,1895.4371337890625,0.0,191.17417907714844,0.2450658977031707,1.0,0.0,3.0,1.0,0.0
12077760,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.57012939453125,0.7455381155014038,0.2366088926792144,0.215731531381607,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5715637207031,0.8516775965690613,0.3573249876499176,0.3410624563694,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5726623535156,0.9990000128746032,0.6371756196022034,0.4057360589504242,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5699157714844,0.7343147993087769,0.2249898612499237,0.2163996547460556,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5674133300781,0.6327900290489197,0.1432622969150543,0.6597647070884705,287.5712890625,289.4591369628906,290.5135803222656,285.6802978515625,290.5157775878906,297.04656982421875,287.5781555175781,1.0,0.4439658224582672,1.0,1.0,0.0,1.0,-2.20713758468628,2.2071335315704346,3.919155460607726e-06,1.704443335533142,0.2490136474370956,0.2490136474370956,0.0,112.95449829101562,101.0,6502.94140625,-0.0,1038.2894287109375,1.0,283.1499938964844,287.24151611328125,288.5828857421875,289.0655212402344,293.1499938964844,293.1499938964844,283.1499938964844,18179.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3347780108451843,1.0,0.0,0.0,0.3705411851406097,0.474759966135025,9.203104944788263e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1973.5860595703125,0.0,20.207868576049805,1895.4371337890625,0.0,170.9008026123047,0.2443588674068451,1.0,0.0,3.0,1.0,0.0
12077820,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6629333496094,0.760737955570221,0.2355514615774154,0.2144283354282379,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6638488769531,0.8693909645080566,0.3555137515068054,0.3389894366264343,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6644592285156,0.9990000128746032,0.6374213099479675,0.3788549304008484,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.66278076171875,0.7479580640792847,0.2231643795967102,0.2143014669418335,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6611633300781,0.6444526314735413,0.1420228779315948,0.6523822546005249,287.66363525390625,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.0478515625,287.6678466796875,1.0,0.4277404844760895,1.0,1.0,0.0,1.0,-2.15944504737854,2.1594412326812744,3.753114924620604e-06,1.6677783727645874,0.2236593514680862,0.2236593514680862,0.0,101.2724151611328,104.0,6008.81494140625,-0.0,947.1356811523438,1.0,283.1499938964844,287.3404235839844,288.57763671875,289.0224304199219,293.1499938964844,293.1499938964844,283.1499938964844,18134.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3080800473690033,1.0,0.0,0.0,0.3356621563434601,0.4787113666534424,7.776364441269834e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1829.925537109375,0.0,20.133394241333008,1895.4371337890625,0.0,129.1588592529297,0.2432119250297546,1.0,0.0,3.0,1.0,0.0
