time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12077880,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6629333496094,0.760737955570221,0.2355514615774154,0.2144283354282379,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6638488769531,0.8693909645080566,0.3555137515068054,0.3389894366264343,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6644592285156,0.9990000128746032,0.6374213099479675,0.3788549304008484,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.66278076171875,0.7479580640792847,0.2231643795967102,0.2143014669418335,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6611633300781,0.6444526314735413,0.1420228779315948,0.6523822546005249,287.66363525390625,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.0478515625,287.6678466796875,1.0,0.4277404844760895,1.0,1.0,0.0,1.0,-2.15944504737854,2.1594412326812744,3.753114924620604e-06,1.6677783727645874,0.2236593514680862,0.2236593514680862,0.0,101.2724151611328,104.0,6008.81494140625,-0.0,947.1356811523438,1.0,283.1499938964844,287.3404235839844,288.57763671875,289.0224304199219,293.1499938964844,293.1499938964844,283.1499938964844,18134.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3080800473690033,1.0,0.0,0.0,0.3356621563434601,0.4787113666534424,7.776364441269834e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1829.925537109375,0.0,20.133394241333008,1895.4371337890625,0.0,129.1588592529297,0.2432119250297546,1.0,0.0,3.0,1.0,0.0
12077940,297.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.76104736328125,0.7549479007720947,0.0,0.2135856002569198,296.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7622985839844,0.8624331951141357,0.0,0.33740234375,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7631530761719,0.9990000128746032,0.0,0.386282742023468,297.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7608642578125,0.7416515946388245,0.0,0.212721586227417,297.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7586669921875,0.6389241814613342,0.0,0.6476012468338013,287.76202392578125,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.0518798828125,287.7679748535156,0.0,0.0,1.0,1.0,0.0,1.0,-2.157770872116089,2.1577670574188232,3.7466174944711375e-06,1.6660423278808594,0.0,0.0,0.0,103.99346160888672,60.0,5595.42529296875,-0.0,955.5255737304688,0.0,283.1499938964844,287.43115234375,288.63043212890625,289.0154113769531,293.1499938964844,293.1499938964844,278.1499938964844,18112.96484375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3040212392807007,0.4807922840118408,6.713229083743499e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.027074813842773,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078000,297.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.76104736328125,0.7549479007720947,0.0,0.2135856002569198,296.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7622985839844,0.8624331951141357,0.0,0.33740234375,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7631530761719,0.9990000128746032,0.0,0.386282742023468,297.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7608642578125,0.7416515946388245,0.0,0.212721586227417,297.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7586669921875,0.6389241814613342,0.0,0.6476012468338013,287.76202392578125,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.0518798828125,287.7679748535156,0.0,0.0,1.0,1.0,0.0,1.0,-2.157770872116089,2.1577670574188232,3.7466174944711375e-06,1.6660423278808594,0.0,0.0,0.0,103.99346160888672,60.0,5595.42529296875,-0.0,955.5255737304688,0.0,283.1499938964844,287.43115234375,288.63043212890625,289.0154113769531,293.1499938964844,293.1499938964844,278.1499938964844,18112.96484375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3040212392807007,0.4807922840118408,6.713229083743499e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.027074813842773,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078060,297.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8238830566406,0.0,0.0,0.0006716976640745,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.8256225585937,0.3784574568271637,0.0,0.0007073311135172,297.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.82598876953125,0.3784574568271637,0.0,0.0005224324413575,297.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236999511719,0.0,0.0,0.000707329949364,297.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8212890625,0.0,0.0,0.0033552672248333,287.835693359375,294.1499938964844,290.3081359863281,285.6139221191406,290.3445739746094,296.6815490722656,286.5994567871094,0.0,0.0,0.7848113179206848,0.7848113179206848,0.2151886820793151,1.0,-0.0071580847725272,0.0072072544135153,-4.916951002087444e-05,-0.0089986035600304,0.0,0.0,0.0,-0.037627026438713,60.0,901.1309814453124,-0.0,-3.493440317470231e-06,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,1.1932570487260818e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0412821660151818e-15,2.0795745174847927e-15,3.1775034534553924e-21,1.230119998918422e-11,1.2301179172502508e-11,2.074235457060012e-17,0.0,0.0,-0.0,0.0,0.0,5.112390898137233e-26,3.400781836275581e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078120,297.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.822509765625,0.0,0.0,0.0008605972398072,297.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8242492675781,0.0,0.0,0.0006739163654856,297.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8246154785156,0.0,0.0,0.0004977523931302,297.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82232666015625,0.0,0.0,0.0008613376994617,297.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.820068359375,0.0,0.0,0.0027654885780066,287.8330993652344,294.1499938964844,290.27227783203125,285.603271484375,290.3414306640625,296.2228088378906,286.05987548828125,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0072977119125425,0.0070634889416396,0.0002342232619412,-0.0091974940150976,0.0,0.0,0.0,-0.038772702217102,60.0,365.3916320800781,-0.0,-3.1452652820007643e-06,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.2015113525742428e-25,-3.91766420029768e-25,-2.969683825888009e-28,2.9048719371544683e-19,2.9027954553230183e-19,2.0765805337259835e-22,0.0,0.0,-0.0,0.0,0.0,2.0038568039844884e-43,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078180,297.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8206481933594,0.0,0.0,0.0001175175930256,297.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.82183837890625,0.0,0.0,0.0001364147901767,298.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8211669921875,0.0,0.0,0.0001230738853337,297.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8205871582031,0.0,0.0,0.0001223708677571,297.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8187561035156,0.0,0.0,0.0005398928769864,287.830322265625,294.1499938964844,290.2335205078125,285.5920104980469,290.338623046875,295.6074523925781,285.8640441894531,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012473526876419,0.0024448523763567,-0.0011974996887147,-0.0124157359823584,0.0,0.0,0.0,-0.0081247622147202,60.0,139.15872192382812,-0.0,-1.0607606526491509e-07,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.412392210263212e-35,-3.296987008525819e-35,-7.153894032676171e-36,-2.3728451352907867e-20,-1.9412835224129914e-20,-4.315616128777953e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078240,297.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.81988525390625,0.0,0.0,9.442777081858368e-05,297.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8210144042969,0.0,0.0,9.969140228349715e-05,298.1918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8203125,0.0,0.0,7.40798786864616e-05,297.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197937011719,0.0,0.0,9.940924792317674e-05,297.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8179931640625,0.0,0.0,0.0004707394400611,287.8291320800781,294.1499938964844,290.1948547363281,285.5809936523437,290.3374328613281,294.984130859375,285.82086181640625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010062024230137,0.0006350016337819,0.0003712008474394,-0.0141493678092956,0.0,0.0,0.0,-0.0076027875766158,60.0,52.48514938354492,-0.0,-6.902529037233762e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.688050478813866e-44,-1.064986832886861e-43,-5.605193857299268e-44,1.0792193140236674e-20,5.516146811070064e-21,5.27604632916661e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078300,297.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8190612792969,0.0,0.0,9.394893277203664e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8201904296875,0.0,0.0,9.893524838844314e-05,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8194885253906,0.0,0.0,7.307737541850656e-05,297.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8189697265625,0.0,0.0,9.893248352454977e-05,297.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81719970703125,0.0,0.0,0.0004692851798608,287.827880859375,294.1499938964844,290.15625,285.5702209472656,290.33599853515625,294.4273986816406,285.8343811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010993573814,2.843460933377173e-08,0.0010010708356276,-0.0147610083222389,0.0,0.0,0.0,-0.0077855135314166,60.0,20.872459411621094,-0.0,-6.834043375647525e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.09621181715988e-20,5.4821613201214985e-21,5.479957255374085e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078360,297.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8181457519531,0.0,0.0,9.39390083658509e-05,297.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8192749023437,0.0,0.0,9.892254456644878e-05,298.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8185729980469,0.0,0.0,7.306402403628454e-05,297.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8180847167969,0.0,0.0,9.892227535601704e-05,297.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8162841796875,0.0,0.0,0.0004692439979407,287.8265075683594,294.1499938964844,290.11773681640625,285.5596618652344,290.334228515625,293.93121337890625,285.86700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010671103373,5.9888147774245234e-09,0.0010010611731559,-0.0147420475259423,0.0,0.0,0.0,-0.0077817281708121,60.0,9.417245864868164,-0.0,-6.83259813172299e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0963674789802306e-20,5.4818478962175225e-21,5.481826893584783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078420,298.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8161315917969,0.0,0.0,9.39279852900654e-05,298.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8172302246094,0.0,0.0,9.89109103102237e-05,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8165588378906,0.0,0.0,7.305539475055411e-05,297.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8160400390625,0.0,0.0,9.891067020362244e-05,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143005371094,0.0,0.0,0.0004691889917012,287.8234558105469,294.1499938964844,290.0409240722656,285.53924560546875,290.3297119140625,293.0928649902344,285.94390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.6552133560180655,-0.0,-6.83096743614442e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0963689330086511e-20,5.481844665043256e-21,5.481844665043256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,298.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8161315917969,0.0,0.0,9.39279852900654e-05,298.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8172302246094,0.0,0.0,9.89109103102237e-05,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8165588378906,0.0,0.0,7.305539475055411e-05,297.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8160400390625,0.0,0.0,9.891067020362244e-05,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143005371094,0.0,0.0,0.0004691889917012,287.8234558105469,294.1499938964844,290.0409240722656,285.53924560546875,290.3297119140625,293.0928649902344,285.94390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.6552133560180655,-0.0,-6.83096743614442e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0963689330086511e-20,5.481844665043256e-21,5.481844665043256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078540,298.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138122558594,0.0,0.0,9.391798812430352e-05,298.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8149108886719,0.0,0.0,9.890037472359836e-05,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.814208984375,0.0,0.0,7.304761675186455e-05,297.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.813720703125,0.0,0.0,9.890014189295472e-05,297.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8119812011719,0.0,0.0,0.0004691390786319,287.8200378417969,294.1499938964844,289.9643859863281,285.51959228515625,290.32391357421875,292.421875,286.0184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.867460012435913,-0.0,-6.829486665083095e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,298.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138122558594,0.0,0.0,9.391798812430352e-05,298.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8149108886719,0.0,0.0,9.890037472359836e-05,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.814208984375,0.0,0.0,7.304761675186455e-05,297.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.813720703125,0.0,0.0,9.890014189295472e-05,297.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8119812011719,0.0,0.0,0.0004691390786319,287.8200378417969,294.1499938964844,289.9643859863281,285.51959228515625,290.32391357421875,292.421875,286.0184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.867460012435913,-0.0,-6.829486665083095e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,298.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81121826171875,0.0,0.0,9.390932973474264e-05,298.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8122863769531,0.0,0.0,9.88912579487078e-05,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8116149902344,0.0,0.0,7.304087921511382e-05,297.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111267089844,0.0,0.0,9.889102511806414e-05,297.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8094177246094,0.0,0.0,0.0004690958303399,287.81622314453125,294.1499938964844,289.88818359375,285.5007019042969,290.3168640136719,291.8810729980469,286.0870056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.678999900817871,-0.0,-6.828202003816841e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078720,298.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81121826171875,0.0,0.0,9.390932973474264e-05,298.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8122863769531,0.0,0.0,9.88912579487078e-05,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8116149902344,0.0,0.0,7.304087921511382e-05,297.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111267089844,0.0,0.0,9.889102511806414e-05,297.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8094177246094,0.0,0.0,0.0004690958303399,287.81622314453125,294.1499938964844,289.88818359375,285.5007019042969,290.3168640136719,291.8810729980469,286.0870056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.678999900817871,-0.0,-6.828202003816841e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,298.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8083801269531,0.0,0.0,9.390235936734824e-05,298.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8094482421875,0.0,0.0,9.888392378343268e-05,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.80877685546875,0.0,0.0,7.303545862669125e-05,297.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80828857421875,0.0,0.0,9.888368367683142e-05,298.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8066101074219,0.0,0.0,0.0004690610512625,287.8121032714844,294.1499938964844,289.8122863769531,285.482421875,290.3085632324219,291.441650390625,286.14990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.5697295665740967,-0.0,-6.82716319033716e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078840,298.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8083801269531,0.0,0.0,9.390235936734824e-05,298.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8094482421875,0.0,0.0,9.888392378343268e-05,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.80877685546875,0.0,0.0,7.303545862669125e-05,297.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80828857421875,0.0,0.0,9.888368367683142e-05,298.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8066101074219,0.0,0.0,0.0004690610512625,287.8121032714844,294.1499938964844,289.8122863769531,285.482421875,290.3085632324219,291.441650390625,286.14990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.5697295665740967,-0.0,-6.82716319033716e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,298.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.806884765625,0.0,0.0,9.389960905537008e-05,298.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.80792236328125,0.0,0.0,9.888102067634465e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8072814941406,0.0,0.0,7.303331221919507e-05,297.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8067932128906,0.0,0.0,9.888078784570098e-05,298.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8051147460937,0.0,0.0,0.0004690473142545,287.8099365234375,294.1499938964844,289.7744445800781,285.4734802246094,290.3039855957031,291.2527770996094,286.17938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006385855376,5.938757929868643e-09,0.0010006326483562,-0.0146109275519847,0.0,0.0,0.0,-0.0077569126151502,60.0,2.52123498916626,-0.0,-6.826750365007683e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,298.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8053283691406,0.0,0.0,9.389739716425538e-05,298.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8063659667969,0.0,0.0,9.88786923699081e-05,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.80572509765625,0.0,0.0,7.30315878172405e-05,297.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.80523681640625,0.0,0.0,9.887845953926444e-05,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8035583496094,0.0,0.0,0.0004690362547989,287.80767822265625,294.1499938964844,289.7366638183594,285.4646911621094,290.2991027832031,291.0813293457031,286.2076721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100061413832,5.935890889929851e-09,0.0010006082011386,-0.0146034182980656,0.0,0.0,0.0,-0.0077554914169013,60.0,2.474411964416504,-0.0,-6.82641569937914e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,298.25634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8020324707031,0.0,0.0,9.389471961185336e-05,298.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8030700683594,0.0,0.0,9.88758692983538e-05,298.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.80242919921875,0.0,0.0,7.302950689336285e-05,297.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8019714355469,0.0,0.0,9.887564374366777e-05,298.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8003234863281,0.0,0.0,0.0004690228961408,287.8029479980469,294.1499938964844,289.661376953125,285.44744873046875,290.2884521484375,290.7826538085937,286.2608947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.384018898010254,-0.0,-6.826001452964192e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079080,298.25634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8020324707031,0.0,0.0,9.389471961185336e-05,298.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8030700683594,0.0,0.0,9.88758692983538e-05,298.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.80242919921875,0.0,0.0,7.302950689336285e-05,297.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8019714355469,0.0,0.0,9.887564374366777e-05,298.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8003234863281,0.0,0.0,0.0004690228961408,287.8029479980469,294.1499938964844,289.661376953125,285.44744873046875,290.2884521484375,290.7826538085937,286.2608947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.384018898010254,-0.0,-6.826001452964192e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079140,298.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.798583984375,0.0,0.0,9.389457409270108e-05,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7995910644531,0.0,0.0,9.887570922728628e-05,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7989501953125,0.0,0.0,7.302939047804102e-05,297.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7984924316406,0.0,0.0,9.887548367260024e-05,298.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.796875,0.0,0.0,0.000469022168545,287.7980041503906,294.1499938964844,289.5863647460937,285.4306030273437,290.27667236328125,290.5324401855469,286.3099670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.29707932472229,-0.0,-6.825955267686369e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079200,298.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.798583984375,0.0,0.0,9.389457409270108e-05,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7995910644531,0.0,0.0,9.887570922728628e-05,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7989501953125,0.0,0.0,7.302939047804102e-05,297.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7984924316406,0.0,0.0,9.887548367260024e-05,298.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.796875,0.0,0.0,0.000469022168545,287.7980041503906,294.1499938964844,289.5863647460937,285.4306030273437,290.27667236328125,290.5324401855469,286.3099670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.29707932472229,-0.0,-6.825955267686369e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079260,298.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.794921875,0.0,0.0,9.389715705765413e-05,298.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7959289550781,0.0,0.0,9.887842315947636e-05,298.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7953186035156,0.0,0.0,7.303139136638492e-05,297.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7948608398437,0.0,0.0,9.887820488074794e-05,298.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7932434082031,0.0,0.0,0.0004690350615419,287.7928161621094,294.1499938964844,289.5116577148437,285.4140930175781,290.2637939453125,290.3199768066406,286.3553161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.2131447792053223,-0.0,-6.826305565255097e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079320,298.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.794921875,0.0,0.0,9.389715705765413e-05,298.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7959289550781,0.0,0.0,9.887842315947636e-05,298.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7953186035156,0.0,0.0,7.303139136638492e-05,297.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7948608398437,0.0,0.0,9.887820488074794e-05,298.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7932434082031,0.0,0.0,0.0004690350615419,287.7928161621094,294.1499938964844,289.5116577148437,285.4140930175781,290.2637939453125,290.3199768066406,286.3553161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.2131447792053223,-0.0,-6.826305565255097e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079380,298.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7911071777344,0.0,0.0,9.390260674990714e-05,298.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7921142578125,0.0,0.0,9.888416389003396e-05,298.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7914733886719,0.0,0.0,7.303562597371638e-05,298.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7910461425781,0.0,0.0,9.888394561130552e-05,298.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7894592285156,0.0,0.0,0.0004690623027272,287.78741455078125,294.1499938964844,289.4372863769531,285.3978271484375,290.2497863769531,290.1370849609375,286.39727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.1319501399993896,-0.0,-6.82707437249519e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079440,298.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7911071777344,0.0,0.0,9.390260674990714e-05,298.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7921142578125,0.0,0.0,9.888416389003396e-05,298.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7914733886719,0.0,0.0,7.303562597371638e-05,298.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7910461425781,0.0,0.0,9.888394561130552e-05,298.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7894592285156,0.0,0.0,0.0004690623027272,287.78741455078125,294.1499938964844,289.4372863769531,285.3978271484375,290.2497863769531,290.1370849609375,286.39727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.1319501399993896,-0.0,-6.82707437249519e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079500,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7891540527344,0.0,0.0,9.39064411795698e-05,298.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7901306152344,0.0,0.0,9.888820204650985e-05,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7895202636719,0.0,0.0,7.30386091163382e-05,298.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890625,0.0,0.0,9.88879837677814e-05,298.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7874755859375,0.0,0.0,0.0004690814530476,287.7846374511719,294.1499938964844,289.4001770019531,285.3897705078125,290.24237060546875,290.0547180175781,286.41705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007022647187,5.946209746809927e-09,0.0010006963275372,-0.0146304490044713,0.0,0.0,0.0,-0.0077606067061424,60.0,2.0923104286193848,-0.0,-6.827620069316255e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079560,298.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7871398925781,0.0,0.0,9.391101775690912e-05,298.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7881164550781,0.0,0.0,9.889301873045042e-05,298.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875061035156,0.0,0.0,7.304216705961153e-05,298.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7870483398437,0.0,0.0,9.88928077276796e-05,298.1899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7854919433594,0.0,0.0,0.0004691043286584,287.7818298339844,294.1499938964844,289.3631896972656,285.3817443847656,290.2347106933594,289.9774780273437,286.43609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007502278313,5.951812376281396e-09,0.0010007442906498,-0.0146451266482472,0.0,0.0,0.0,-0.0077633843757212,60.0,2.053274154663086,-0.0,-6.828273768633153e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079620,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.78302001953125,0.0,0.0,9.392241190653294e-05,298.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.78399658203125,0.0,0.0,9.89050167845562e-05,298.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78338623046875,0.0,0.0,7.30510291759856e-05,298.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.782958984375,0.0,0.0,9.89048057817854e-05,298.2021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7814025878906,0.0,0.0,0.0004691612557508,287.77606201171875,294.1499938964844,289.2893981933594,285.3657531738281,290.2185974121094,289.8360290527344,286.4720764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809624086661e-09,0.0010008639656007,-0.0146817937493324,0.0,0.0,0.0,-0.0077703231945633,60.0,1.976913571357727,-0.0,-6.829907306382665e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079680,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.78302001953125,0.0,0.0,9.392241190653294e-05,298.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.78399658203125,0.0,0.0,9.89050167845562e-05,298.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78338623046875,0.0,0.0,7.30510291759856e-05,298.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.782958984375,0.0,0.0,9.89048057817854e-05,298.2021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7814025878906,0.0,0.0,0.0004691612557508,287.77606201171875,294.1499938964844,289.2893981933594,285.3657531738281,290.2185974121094,289.8360290527344,286.4720764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809624086661e-09,0.0010008639656007,-0.0146817937493324,0.0,0.0,0.0,-0.0077703231945633,60.0,1.976913571357727,-0.0,-6.829907306382665e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079740,298.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7787780761719,0.0,0.0,9.393676009494813e-05,298.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7797546386719,0.0,0.0,9.892012167256324e-05,298.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7791442871094,0.0,0.0,7.306218321900815e-05,298.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7787170410156,0.0,0.0,9.891991066979244e-05,298.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7771911621094,0.0,0.0,0.0004692329093813,287.7701416015625,294.1499938964844,289.2159118652344,285.3498229980469,290.20147705078125,289.708984375,286.5054016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280897945165,0.0,0.0,0.0,-0.0077790841460227,60.0,1.9026968479156487,-0.0,-6.831970011944577e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079800,298.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7787780761719,0.0,0.0,9.393676009494813e-05,298.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7797546386719,0.0,0.0,9.892012167256324e-05,298.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7791442871094,0.0,0.0,7.306218321900815e-05,298.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7787170410156,0.0,0.0,9.891991066979244e-05,298.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7771911621094,0.0,0.0,0.0004692329093813,287.7701416015625,294.1499938964844,289.2159118652344,285.3498229980469,290.20147705078125,289.708984375,286.5054016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280897945165,0.0,0.0,0.0,-0.0077790841460227,60.0,1.9026968479156487,-0.0,-6.831970011944577e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079860,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7744140625,0.0,0.0,9.39539459068328e-05,298.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7753601074219,0.0,0.0,9.893821697914972e-05,298.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7747802734375,0.0,0.0,7.30755491531454e-05,298.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7743530273437,0.0,0.0,9.893801325233652e-05,298.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728271484375,0.0,0.0,0.000469318794785,287.7640686035156,294.1499938964844,289.1427307128906,285.3338623046875,290.183349609375,289.5932006835937,286.5363464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011965641751,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,1.83046305179596,-0.0,-6.834447674464172e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079920,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7744140625,0.0,0.0,9.39539459068328e-05,298.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7753601074219,0.0,0.0,9.893821697914972e-05,298.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7747802734375,0.0,0.0,7.30755491531454e-05,298.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7743530273437,0.0,0.0,9.893801325233652e-05,298.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728271484375,0.0,0.0,0.000469318794785,287.7640686035156,294.1499938964844,289.1427307128906,285.3338623046875,290.183349609375,289.5932006835937,286.5363464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011965641751,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,1.83046305179596,-0.0,-6.834447674464172e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079980,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7699584960937,0.0,0.0,9.397380927111952e-05,298.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7708740234375,0.0,0.0,9.89591353572905e-05,298.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7702941894531,0.0,0.0,7.309099601116031e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7698669433594,0.0,0.0,9.895893163047732e-05,298.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.76837158203125,0.0,0.0,0.0004694180388469,287.75787353515625,294.1499938964844,289.0698547363281,285.3177795410156,290.16424560546875,289.486328125,286.5650329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.7600654363632202,-0.0,-6.8373154249457e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080040,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7699584960937,0.0,0.0,9.397380927111952e-05,298.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7708740234375,0.0,0.0,9.89591353572905e-05,298.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7702941894531,0.0,0.0,7.309099601116031e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7698669433594,0.0,0.0,9.895893163047732e-05,298.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.76837158203125,0.0,0.0,0.0004694180388469,287.75787353515625,294.1499938964844,289.0698547363281,285.3177795410156,290.16424560546875,289.486328125,286.5650329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.7600654363632202,-0.0,-6.8373154249457e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080100,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7676696777344,0.0,0.0,9.398467955179513e-05,298.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76861572265625,0.0,0.0,9.897058043861762e-05,298.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680358886719,0.0,0.0,7.309944339795038e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7676086425781,0.0,0.0,9.897037671180442e-05,298.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.76611328125,0.0,0.0,0.0004694723174907,287.7547302246094,294.1499938964844,289.03350830078125,285.3096923828125,290.1543273925781,289.4356384277344,286.57861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015275329351,6.0427058912182474e-09,0.0010015214793384,-0.0148832323029637,0.0,0.0,0.0,-0.0078084436245262,60.0,1.7255154848098757,-0.0,-6.838885013848994e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
