time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12080160,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.765380859375,0.0,0.0,9.399612463312224e-05,298.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76629638671875,0.0,0.0,9.89826294244267e-05,298.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7657165527344,0.0,0.0,7.310834189411253e-05,298.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7652893066406,0.0,0.0,9.898242569761352e-05,298.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7638244628906,0.0,0.0,0.0004695294774137,287.7515869140625,294.1499938964844,288.9972839355469,285.3015441894531,290.1441650390625,289.3865051269531,286.5917053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016486048698,6.0568692283879955e-09,0.0010016425512731,-0.0149203352630138,0.0,0.0,0.0,-0.0078154653310775,60.0,1.6913756132125854,-0.0,-6.84053986788058e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080220,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7607116699219,0.0,0.0,9.402058640262112e-05,298.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7616271972656,0.0,0.0,9.900838631438091e-05,298.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.76104736328125,0.0,0.0,7.312736852327362e-05,298.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7606201171875,0.0,0.0,9.900818258756772e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7591857910156,0.0,0.0,0.0004696516843978,287.74517822265625,294.1499938964844,288.92498779296875,285.2850646972656,290.1231689453125,289.2922668457031,286.616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.6242653131484983,-0.0,-6.844077660161929e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080280,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7607116699219,0.0,0.0,9.402058640262112e-05,298.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7616271972656,0.0,0.0,9.900838631438091e-05,298.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.76104736328125,0.0,0.0,7.312736852327362e-05,298.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7606201171875,0.0,0.0,9.900818258756772e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7591857910156,0.0,0.0,0.0004696516843978,287.74517822265625,294.1499938964844,288.92498779296875,285.2850646972656,290.1231689453125,289.2922668457031,286.616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.6242653131484983,-0.0,-6.844077660161929e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080340,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7559509277344,0.0,0.0,9.404674347024412e-05,298.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7568359375,0.0,0.0,9.90359330899082e-05,298.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7562866210937,0.0,0.0,7.314771210076287e-05,298.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7558898925781,0.0,0.0,9.903573663905264e-05,298.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75445556640625,0.0,0.0,0.0004697823605965,287.7386779785156,294.1499938964844,288.85302734375,285.268310546875,290.10125732421875,289.2024230957031,286.6394348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.0150845842435956,0.0,0.0,0.0,-0.0078465482220053,60.0,1.5586204528808594,-0.0,-6.847865563486266e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080400,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7559509277344,0.0,0.0,9.404674347024412e-05,298.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7568359375,0.0,0.0,9.90359330899082e-05,298.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7562866210937,0.0,0.0,7.314771210076287e-05,298.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7558898925781,0.0,0.0,9.903573663905264e-05,298.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75445556640625,0.0,0.0,0.0004697823605965,287.7386779785156,294.1499938964844,288.85302734375,285.268310546875,290.10125732421875,289.2024230957031,286.6394348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.0150845842435956,0.0,0.0,0.0,-0.0078465482220053,60.0,1.5586204528808594,-0.0,-6.847865563486266e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080460,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510986328125,0.0,0.0,9.407379548065364e-05,298.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.75201416015625,0.0,0.0,9.906441118801013e-05,298.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75146484375,0.0,0.0,7.316874689422548e-05,298.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.75103759765625,0.0,0.0,9.906421473715454e-05,298.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7496337890625,0.0,0.0,0.0004699174896813,287.7320861816406,294.1499938964844,288.7813720703125,285.2511901855469,290.0784606933594,289.1161193847656,286.6607971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530842643264805e-09,0.0010024652583524,-0.015172379091382,0.0,0.0,0.0,-0.0078631630167365,60.0,1.4943383932113647,-0.0,-6.851782785588513e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080520,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510986328125,0.0,0.0,9.407379548065364e-05,298.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.75201416015625,0.0,0.0,9.906441118801013e-05,298.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75146484375,0.0,0.0,7.316874689422548e-05,298.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.75103759765625,0.0,0.0,9.906421473715454e-05,298.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7496337890625,0.0,0.0,0.0004699174896813,287.7320861816406,294.1499938964844,288.7813720703125,285.2511901855469,290.0784606933594,289.1161193847656,286.6607971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530842643264805e-09,0.0010024652583524,-0.015172379091382,0.0,0.0,0.0,-0.0078631630167365,60.0,1.4943383932113647,-0.0,-6.851782785588513e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080580,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7462158203125,0.0,0.0,9.41008111112751e-05,298.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7471008300781,0.0,0.0,9.909286018228158e-05,298.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7465515136719,0.0,0.0,7.318975985981524e-05,298.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7461242675781,0.0,0.0,9.90926710073836e-05,298.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7447509765625,0.0,0.0,0.0004700524441432,287.7254333496094,294.1499938964844,288.7099914550781,285.2336120605469,290.0547790527344,289.0326843261719,286.6806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.431316375732422,-0.0,-6.85569787606255e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080640,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7462158203125,0.0,0.0,9.41008111112751e-05,298.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7471008300781,0.0,0.0,9.909286018228158e-05,298.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7465515136719,0.0,0.0,7.318975985981524e-05,298.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7461242675781,0.0,0.0,9.90926710073836e-05,298.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7447509765625,0.0,0.0,0.0004700524441432,287.7254333496094,294.1499938964844,288.7099914550781,285.2336120605469,290.0547790527344,289.0326843261719,286.6806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.431316375732422,-0.0,-6.85569787606255e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080700,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.74371337890625,0.0,0.0,9.411402425030246e-05,298.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,9.910677908919752e-05,298.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7440490722656,0.0,0.0,7.320003351196647e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74365234375,0.0,0.0,9.910658263834192e-05,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7422790527344,0.0,0.0,0.0004701184807345,287.7220764160156,294.1499938964844,288.6744384765625,285.22467041015625,290.0426330566406,288.9918518066406,286.6900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028978576883,6.202943936273186e-09,0.0010028916876763,-0.0153029896318912,0.0,0.0,0.0,-0.0078878803178668,60.0,1.4002472162246704,-0.0,-6.857612788735423e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080760,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7412414550781,0.0,0.0,9.412690269527955e-05,298.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420959472656,0.0,0.0,9.912033419823274e-05,298.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7415771484375,0.0,0.0,7.321004522964358e-05,298.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7411804199219,0.0,0.0,9.912013774737716e-05,298.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7397766113281,0.0,0.0,0.000470182771096,287.7187194824219,294.1499938964844,288.6389465332031,285.215576171875,290.0302734375,288.9515380859375,286.6991577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030342964455,6.218892067977322e-09,0.0010030280100181,-0.0153447668999433,0.0,0.0,0.0,-0.0078957872465252,60.0,1.3694599866867063,-0.0,-6.859478673959529e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080820,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362060546875,0.0,0.0,9.415117528988048e-05,298.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.737060546875,0.0,0.0,9.914588736137377e-05,298.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7365417480469,0.0,0.0,7.322891906369478e-05,298.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73614501953125,0.0,0.0,9.914569818647578e-05,298.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7347717285156,0.0,0.0,0.0004703040467575,287.7119445800781,294.1499938964844,288.56817626953125,285.1969909667969,290.0049133300781,288.872314453125,286.7163391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.3086858987808228,-0.0,-6.862995860501543e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080880,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362060546875,0.0,0.0,9.415117528988048e-05,298.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.737060546875,0.0,0.0,9.914588736137377e-05,298.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7365417480469,0.0,0.0,7.322891906369478e-05,298.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73614501953125,0.0,0.0,9.914569818647578e-05,298.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7347717285156,0.0,0.0,0.0004703040467575,287.7119445800781,294.1499938964844,288.56817626953125,285.1969909667969,290.0049133300781,288.872314453125,286.7163391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.3086858987808228,-0.0,-6.862995860501543e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080940,298.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7311096191406,0.0,0.0,9.4172777608037e-05,298.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7319641113281,0.0,0.0,9.91686392808333e-05,298.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7314453125,0.0,0.0,7.324572652578354e-05,298.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7310485839844,0.0,0.0,9.916845738189296e-05,298.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7297058105469,0.0,0.0,0.0004704119637608,287.70513916015625,294.1499938964844,288.49774169921875,285.17779541015625,289.9787292480469,288.794677734375,286.7322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.27570484468265e-09,0.0010035138111561,-0.0154935903847217,0.0,0.0,0.0,-0.0079239513725042,60.0,1.2489206790924072,-0.0,-6.866125801252565e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081000,298.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7311096191406,0.0,0.0,9.4172777608037e-05,298.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7319641113281,0.0,0.0,9.91686392808333e-05,298.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7314453125,0.0,0.0,7.324572652578354e-05,298.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7310485839844,0.0,0.0,9.916845738189296e-05,298.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7297058105469,0.0,0.0,0.0004704119637608,287.70513916015625,294.1499938964844,288.49774169921875,285.17779541015625,289.9787292480469,288.794677734375,286.7322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.27570484468265e-09,0.0010035138111561,-0.0154935903847217,0.0,0.0,0.0,-0.0079239513725042,60.0,1.2489206790924072,-0.0,-6.866125801252565e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081060,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7259826660156,0.0,0.0,9.419090929441154e-05,298.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7268371582031,0.0,0.0,9.918773139361292e-05,298.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.726318359375,0.0,0.0,7.325982005568221e-05,298.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7259216308594,0.0,0.0,9.918754949467257e-05,298.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.724609375,0.0,0.0,0.0004705025348812,287.69830322265625,294.1499938964844,288.4275817871094,285.1579284667969,289.9517822265625,288.71844482421875,286.7471618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.2981193593714124e-09,0.0010037055471912,-0.0155523056164383,0.0,0.0,0.0,-0.0079350639134645,60.0,1.190091848373413,-0.0,-6.868749125032991e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081120,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7259826660156,0.0,0.0,9.419090929441154e-05,298.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7268371582031,0.0,0.0,9.918773139361292e-05,298.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.726318359375,0.0,0.0,7.325982005568221e-05,298.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7259216308594,0.0,0.0,9.918754949467257e-05,298.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.724609375,0.0,0.0,0.0004705025348812,287.69830322265625,294.1499938964844,288.4275817871094,285.1579284667969,289.9517822265625,288.71844482421875,286.7471618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.2981193593714124e-09,0.0010037055471912,-0.0155523056164383,0.0,0.0,0.0,-0.0079350639134645,60.0,1.190091848373413,-0.0,-6.868749125032991e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081180,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7208251953125,0.0,0.0,9.420479909749702e-05,298.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7216491699219,0.0,0.0,9.920234879245982e-05,298.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7211303710937,0.0,0.0,7.327061757678166e-05,298.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72076416015625,0.0,0.0,9.920216689351946e-05,298.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7194519042969,0.0,0.0,0.000470571918413,287.69140625,294.1499938964844,288.35772705078125,285.1373291015625,289.9240417480469,288.64337158203125,286.7610168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315248324284539e-09,0.001003851997666,-0.0155971758067607,0.0,0.0,0.0,-0.0079435547813773,60.0,1.1321394443511963,-0.0,-6.870754276633306e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081240,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7208251953125,0.0,0.0,9.420479909749702e-05,298.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7216491699219,0.0,0.0,9.920234879245982e-05,298.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7211303710937,0.0,0.0,7.327061757678166e-05,298.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72076416015625,0.0,0.0,9.920216689351946e-05,298.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7194519042969,0.0,0.0,0.000470571918413,287.69140625,294.1499938964844,288.35772705078125,285.1373291015625,289.9240417480469,288.64337158203125,286.7610168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315248324284539e-09,0.001003851997666,-0.0155971758067607,0.0,0.0,0.0,-0.0079435547813773,60.0,1.1321394443511963,-0.0,-6.870754276633306e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081300,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7182006835937,0.0,0.0,9.42099213716574e-05,298.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7190246582031,0.0,0.0,9.920774755300954e-05,298.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7185363769531,0.0,0.0,7.327460480155423e-05,298.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181396484375,0.0,0.0,9.92075729300268e-05,298.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.71685791015625,0.0,0.0,0.0004705975297838,287.6879577636719,294.1499938964844,288.3229064941406,285.1267395019531,289.909912109375,288.60626220703125,286.767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039123008027,6.3215526147075715e-09,0.00100390589796,-0.0156136900186538,0.0,0.0,0.0,-0.0079466802999377,60.0,1.1034770011901855,-0.0,-6.871491819993025e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081360,298.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7156066894531,0.0,0.0,9.421372669748962e-05,298.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7164306640625,0.0,0.0,9.921175660565495e-05,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7159118652344,0.0,0.0,7.32775661163032e-05,298.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7155456542969,0.0,0.0,9.92115747067146e-05,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7142333984375,0.0,0.0,0.0004706165345851,287.6845092773437,294.1499938964844,288.2881774902344,285.115966796875,289.89556884765625,288.56939697265625,286.7738952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039521148428,6.326209334162057e-09,0.0010039457120001,-0.0156258884817361,0.0,0.0,0.0,-0.0079489890486001,60.0,1.0750142335891724,-0.0,-6.872036806271353e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081420,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7103576660156,0.0,0.0,9.421705908607692e-05,298.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7111511230469,0.0,0.0,9.9215263617225e-05,298.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7106628417969,0.0,0.0,7.328014908125624e-05,298.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7102966308594,0.0,0.0,9.921508171828464e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7090148925781,0.0,0.0,0.0004706331819761,287.6775817871094,294.1499938964844,288.21893310546875,285.09375,289.8663635253906,288.4963684082031,286.785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330191038017574e-09,0.0010039798216894,-0.0156363174319267,0.0,0.0,0.0,-0.0079509634524583,60.0,1.0186612606048584,-0.0,-6.872503632848749e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081480,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7103576660156,0.0,0.0,9.421705908607692e-05,298.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7111511230469,0.0,0.0,9.9215263617225e-05,298.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7106628417969,0.0,0.0,7.328014908125624e-05,298.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7102966308594,0.0,0.0,9.921508171828464e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7090148925781,0.0,0.0,0.0004706331819761,287.6775817871094,294.1499938964844,288.21893310546875,285.09375,289.8663635253906,288.4963684082031,286.785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330191038017574e-09,0.0010039798216894,-0.0156363174319267,0.0,0.0,0.0,-0.0079509634524583,60.0,1.0186612606048584,-0.0,-6.872503632848749e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081540,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.705078125,0.0,0.0,9.421419235877691e-05,298.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70587158203125,0.0,0.0,9.921223681885748e-05,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70538330078125,0.0,0.0,7.327791536226869e-05,298.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7050170898437,0.0,0.0,9.921206219587476e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7037658691406,0.0,0.0,0.0004706188628915,287.670654296875,294.1499938964844,288.1499938964844,285.0706481933594,289.8364562988281,288.4242553710937,286.79705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039542103186,6.326447810067748e-09,0.0010039478074759,-0.0156265124678611,0.0,0.0,0.0,-0.0079491073265671,60.0,0.963042378425598,-0.0,-6.872065227980785e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081600,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.705078125,0.0,0.0,9.421419235877691e-05,298.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70587158203125,0.0,0.0,9.921223681885748e-05,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70538330078125,0.0,0.0,7.327791536226869e-05,298.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7050170898437,0.0,0.0,9.921206219587476e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7037658691406,0.0,0.0,0.0004706188628915,287.670654296875,294.1499938964844,288.1499938964844,285.0706481933594,289.8364562988281,288.4242553710937,286.79705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039542103186,6.326447810067748e-09,0.0010039478074759,-0.0156265124678611,0.0,0.0,0.0,-0.0079491073265671,60.0,0.963042378425598,-0.0,-6.872065227980785e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081660,298.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69976806640625,0.0,0.0,9.419755224371328e-05,298.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7005615234375,0.0,0.0,9.919470903696492e-05,298.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7000732421875,0.0,0.0,7.326497143367305e-05,298.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.69970703125,0.0,0.0,9.91945416899398e-05,298.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.698486328125,0.0,0.0,0.0004705357423517,287.6637268066406,294.1499938964844,288.08233642578125,285.046142578125,289.80584716796875,288.3531494140625,286.8074645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.3055471954953646e-09,0.0010037692263722,-0.0155717637389898,0.0,0.0,0.0,-0.0079387463629245,60.0,0.9083460569381714,-0.0,-6.869618118798827e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081720,298.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69976806640625,0.0,0.0,9.419755224371328e-05,298.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7005615234375,0.0,0.0,9.919470903696492e-05,298.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7000732421875,0.0,0.0,7.326497143367305e-05,298.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.69970703125,0.0,0.0,9.91945416899398e-05,298.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.698486328125,0.0,0.0,0.0004705357423517,287.6637268066406,294.1499938964844,288.08233642578125,285.046142578125,289.80584716796875,288.3531494140625,286.8074645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.3055471954953646e-09,0.0010037692263722,-0.0155717637389898,0.0,0.0,0.0,-0.0079387463629245,60.0,0.9083460569381714,-0.0,-6.869618118798827e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081780,298.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6944580078125,0.0,0.0,9.416016837349162e-05,298.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6952514648437,0.0,0.0,9.91553461062722e-05,298.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6947631835937,0.0,0.0,7.323588943108916e-05,298.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.69439697265625,0.0,0.0,9.915517148328944e-05,298.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69317626953125,0.0,0.0,0.0004703490121755,287.6567687988281,294.1499938964844,288.01678466796875,285.0198974609375,289.7746276855469,288.283447265625,286.8171691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.258804141623386e-09,0.0010033695725724,-0.0154493181034922,0.0,0.0,0.0,-0.0079155741259455,60.0,0.855225145816803,-0.0,-6.86414765027621e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081840,298.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6944580078125,0.0,0.0,9.416016837349162e-05,298.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6952514648437,0.0,0.0,9.91553461062722e-05,298.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6947631835937,0.0,0.0,7.323588943108916e-05,298.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.69439697265625,0.0,0.0,9.915517148328944e-05,298.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69317626953125,0.0,0.0,0.0004703490121755,287.6567687988281,294.1499938964844,288.01678466796875,285.0198974609375,289.7746276855469,288.283447265625,286.8171691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.258804141623386e-09,0.0010033695725724,-0.0154493181034922,0.0,0.0,0.0,-0.0079155741259455,60.0,0.855225145816803,-0.0,-6.86414765027621e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081900,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918029785156,0.0,0.0,9.41339967539534e-05,298.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69256591796875,0.0,0.0,9.912778477882966e-05,298.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69207763671875,0.0,0.0,7.321553857764229e-05,298.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6917419433594,0.0,0.0,9.912761743180454e-05,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6905212402344,0.0,0.0,0.0004702182777691,287.6533203125,294.1499938964844,287.9847717285156,285.0061340332031,289.7587890625,288.249267578125,286.8217468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030962293967,6.226115623064743e-09,0.0010030900593847,-0.0153636885806918,0.0,0.0,0.0,-0.0078993691131472,60.0,0.8293151259422302,-0.0,-6.860323509272348e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081960,298.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6891174316406,0.0,0.0,9.41030666581355e-05,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898803710937,0.0,0.0,9.909521031659096e-05,298.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6894226074219,0.0,0.0,7.319147698581219e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6890563964844,0.0,0.0,9.909504296956584e-05,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6878662109375,0.0,0.0,0.000470063794637,287.6498413085937,294.1499938964844,287.9532165527344,284.99200439453125,289.7428283691406,288.215576171875,286.826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002766075544,6.187496737197762e-09,0.001002759905532,-0.0152625245973467,0.0,0.0,0.0,-0.0078802239149808,60.0,0.803828239440918,-0.0,-6.855806589101121e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082020,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.68377685546875,0.0,0.0,9.402775322087108e-05,298.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6845397949219,0.0,0.0,9.901590237859637e-05,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68408203125,0.0,0.0,7.31328982510604e-05,298.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6837158203125,0.0,0.0,9.901573503157124e-05,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6825256347656,0.0,0.0,0.0004696875985246,287.6429443359375,294.1499938964844,287.8914794921875,284.962646484375,289.7104797363281,288.1498107910156,286.8345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019622277468,6.093495930059589e-09,0.0010019560577347,-0.0150162819772958,0.0,0.0,0.0,-0.0078336242586374,60.0,0.7540833353996277,-0.0,-6.844818756235328e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082080,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.68377685546875,0.0,0.0,9.402775322087108e-05,298.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6845397949219,0.0,0.0,9.901590237859637e-05,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68408203125,0.0,0.0,7.31328982510604e-05,298.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6837158203125,0.0,0.0,9.901573503157124e-05,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6825256347656,0.0,0.0,0.0004696875985246,287.6429443359375,294.1499938964844,287.8914794921875,284.962646484375,289.7104797363281,288.1498107910156,286.8345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019622277468,6.093495930059589e-09,0.0010019560577347,-0.0150162819772958,0.0,0.0,0.0,-0.0078336242586374,60.0,0.7540833353996277,-0.0,-6.844818756235328e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082140,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6784362792969,0.0,0.0,9.393604705110192e-05,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6791687011719,0.0,0.0,9.891932859318332e-05,298.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6787109375,0.0,0.0,7.306157203856856e-05,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6783752441406,0.0,0.0,9.891916124615818e-05,298.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6771850585937,0.0,0.0,0.0004692295042332,287.6360168457031,294.1499938964844,287.8314514160156,284.9319763183594,289.6776733398437,288.0862731933594,286.8424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979073680606461e-09,0.0010009777033701,-0.0147165395319461,0.0,0.0,0.0,-0.0077769001945853,60.0,0.7059029936790466,-0.0,-6.831455579003888e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082200,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6784362792969,0.0,0.0,9.393604705110192e-05,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6791687011719,0.0,0.0,9.891932859318332e-05,298.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6787109375,0.0,0.0,7.306157203856856e-05,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6783752441406,0.0,0.0,9.891916124615818e-05,298.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6771850585937,0.0,0.0,0.0004692295042332,287.6360168457031,294.1499938964844,287.8314514160156,284.9319763183594,289.6776733398437,288.0862731933594,286.8424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979073680606461e-09,0.0010009777033701,-0.0147165395319461,0.0,0.0,0.0,-0.0077769001945853,60.0,0.7059029936790466,-0.0,-6.831455579003888e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082260,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6730651855469,0.0,0.0,9.38300072448328e-05,298.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737976074219,0.0,0.0,9.880766447167844e-05,298.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.67333984375,0.0,0.0,7.297909178305417e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6730041503906,0.0,0.0,9.880749712465332e-05,298.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6718444824219,0.0,0.0,0.0004686998145189,287.629150390625,294.1499938964844,287.77294921875,284.9000549316406,289.6444091796875,288.02496337890625,286.8497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998524328693,5.846794159936053e-09,0.0009998466121032,-0.0143700148910284,0.0,0.0,0.0,-0.0077113239094614,60.0,0.6591945290565491,-0.0,-6.816023301325913e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082320,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6730651855469,0.0,0.0,9.38300072448328e-05,298.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737976074219,0.0,0.0,9.880766447167844e-05,298.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.67333984375,0.0,0.0,7.297909178305417e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6730041503906,0.0,0.0,9.880749712465332e-05,298.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6718444824219,0.0,0.0,0.0004686998145189,287.629150390625,294.1499938964844,287.77294921875,284.9000549316406,289.6444091796875,288.02496337890625,286.8497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998524328693,5.846794159936053e-09,0.0009998466121032,-0.0143700148910284,0.0,0.0,0.0,-0.0077113239094614,60.0,0.6591945290565491,-0.0,-6.816023301325913e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082380,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.667724609375,0.0,0.0,9.371183841722086e-05,298.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.66845703125,0.0,0.0,9.868322376860306e-05,298.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6679992675781,0.0,0.0,7.288718188647181e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.66766357421875,0.0,0.0,9.868306369753554e-05,298.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66650390625,0.0,0.0,0.0004681095597334,287.6222839355469,294.1499938964844,287.7158203125,284.8670349121094,289.6107788085937,287.9659118652344,286.85650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699404503900496e-09,0.0009985862998291,-0.0139838997274637,0.0,0.0,0.0,-0.0076382565312087,60.0,0.6138630509376526,-0.0,-6.79884806231712e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082440,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.667724609375,0.0,0.0,9.371183841722086e-05,298.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.66845703125,0.0,0.0,9.868322376860306e-05,298.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6679992675781,0.0,0.0,7.288718188647181e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.66766357421875,0.0,0.0,9.868306369753554e-05,298.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66650390625,0.0,0.0,0.0004681095597334,287.6222839355469,294.1499938964844,287.7158203125,284.8670349121094,289.6107788085937,287.9659118652344,286.85650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699404503900496e-09,0.0009985862998291,-0.0139838997274637,0.0,0.0,0.0,-0.0076382565312087,60.0,0.6138630509376526,-0.0,-6.79884806231712e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
