time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12082500,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650390625,0.0,0.0,9.364888683194296e-05,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.665771484375,0.0,0.0,9.861692524282262e-05,298.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6653137207031,0.0,0.0,7.283821469172835e-05,298.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6649780273437,0.0,0.0,9.86167651717551e-05,298.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.663818359375,0.0,0.0,0.0004677950928453,287.618896484375,294.1499938964844,287.687744140625,284.85015869140625,289.59381103515625,287.9372253417969,286.8597412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979205206036,5.620886422974536e-09,0.0009979149326682,-0.0137782040983438,0.0,0.0,0.0,-0.0075993319042027,60.0,0.5916974544525146,-0.0,-6.789707640564302e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082560,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.662353515625,0.0,0.0,9.358370880363508e-05,298.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6630859375,0.0,0.0,9.854829841060564e-05,298.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6626281738281,0.0,0.0,7.278752309503034e-05,298.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6623229980469,0.0,0.0,9.854813833953811e-05,298.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6611633300781,0.0,0.0,0.0004674695373978,287.615478515625,294.1499938964844,287.65997314453125,284.83306884765625,289.5767517089844,287.9090576171875,286.8628234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997225404717,5.539606551252518e-09,0.0009972199331969,-0.0135652720928192,0.0,0.0,0.0,-0.0075590377673506,60.0,0.569834291934967,-0.0,-6.780251737836809e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082620,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6570129394531,0.0,0.0,9.344784484710544e-05,298.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65771484375,0.0,0.0,9.840521670412272e-05,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.65728759765625,0.0,0.0,7.268184708664194e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6569519042969,0.0,0.0,9.840506390901282e-05,298.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65582275390625,0.0,0.0,0.0004667908651754,287.6086730957031,294.1499938964844,287.605224609375,284.7981872558594,289.5424194335937,287.8542175292969,286.8687438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957763832062,5.3701683100371164e-09,0.0009957710281014,-0.0131213814020156,0.0,0.0,0.0,-0.0074750399217009,60.0,0.526946485042572,-0.0,-6.760561888086158e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082680,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6570129394531,0.0,0.0,9.344784484710544e-05,298.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65771484375,0.0,0.0,9.840521670412272e-05,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.65728759765625,0.0,0.0,7.268184708664194e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6569519042969,0.0,0.0,9.840506390901282e-05,298.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65582275390625,0.0,0.0,0.0004667908651754,287.6086730957031,294.1499938964844,287.605224609375,284.7981872558594,289.5424194335937,287.8542175292969,286.8687438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957763832062,5.3701683100371164e-09,0.0009957710281014,-0.0131213814020156,0.0,0.0,0.0,-0.0074750399217009,60.0,0.526946485042572,-0.0,-6.760561888086158e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082740,298.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.65167236328125,0.0,0.0,9.330624743597582e-05,298.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6523742675781,0.0,0.0,9.825611050473526e-05,298.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6519470214844,0.0,0.0,7.257171091623604e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.651611328125,0.0,0.0,9.825595770962536e-05,298.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6505126953125,0.0,0.0,0.0004660835547838,287.6019287109375,294.1499938964844,287.5514221191406,284.7626037597656,289.5077819824219,287.8013000488281,286.8742370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.193594887487052e-09,0.0009942611213773,-0.0126587906852364,0.0,0.0,0.0,-0.0073875049129128,60.0,0.4851475656032562,-0.0,-6.74007267775778e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082800,298.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.65167236328125,0.0,0.0,9.330624743597582e-05,298.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6523742675781,0.0,0.0,9.825611050473526e-05,298.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6519470214844,0.0,0.0,7.257171091623604e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.651611328125,0.0,0.0,9.825595770962536e-05,298.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6505126953125,0.0,0.0,0.0004660835547838,287.6019287109375,294.1499938964844,287.5514221191406,284.7626037597656,289.5077819824219,287.8013000488281,286.8742370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.193594887487052e-09,0.0009942611213773,-0.0126587906852364,0.0,0.0,0.0,-0.0073875049129128,60.0,0.4851475656032562,-0.0,-6.74007267775778e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082860,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6463623046875,0.0,0.0,9.316081559518352e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.64703369140625,0.0,0.0,9.810295887291431e-05,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6466064453125,0.0,0.0,7.245859887916595e-05,298.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.64630126953125,0.0,0.0,9.810281335376204e-05,298.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.64520263671875,0.0,0.0,0.0004653570940718,287.59521484375,294.1499938964844,287.4984130859375,284.7263488769531,289.4728698730469,287.75018310546875,286.8793640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927154751494,5.01224661775268e-09,0.0009927104692906,-0.0121836820617318,0.0,0.0,0.0,-0.0072976029478013,60.0,0.444319486618042,-0.0,-6.719061929061354e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082920,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6463623046875,0.0,0.0,9.316081559518352e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.64703369140625,0.0,0.0,9.810295887291431e-05,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6466064453125,0.0,0.0,7.245859887916595e-05,298.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.64630126953125,0.0,0.0,9.810281335376204e-05,298.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.64520263671875,0.0,0.0,0.0004653570940718,287.59521484375,294.1499938964844,287.4984130859375,284.7263488769531,289.4728698730469,287.75018310546875,286.8793640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927154751494,5.01224661775268e-09,0.0009927104692906,-0.0121836820617318,0.0,0.0,0.0,-0.0072976029478013,60.0,0.444319486618042,-0.0,-6.719061929061354e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082980,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6410217285156,0.0,0.0,9.30132664507255e-05,298.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6417236328125,0.0,0.0,9.794758807402104e-05,298.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64129638671875,0.0,0.0,7.234383519971743e-05,298.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6409912109375,0.0,0.0,9.794743527891114e-05,298.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.639892578125,0.0,0.0,0.0004646200977731,287.5885314941406,294.1499938964844,287.4460754394531,284.6895446777344,289.43768310546875,287.7007751464844,286.8841552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.828265787182317e-09,0.0009911371162161,-0.0117016676813364,0.0,0.0,0.0,-0.0072063952684402,60.0,0.4043526649475097,-0.0,-6.69777975303987e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083040,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6410217285156,0.0,0.0,9.30132664507255e-05,298.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6417236328125,0.0,0.0,9.794758807402104e-05,298.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64129638671875,0.0,0.0,7.234383519971743e-05,298.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6409912109375,0.0,0.0,9.794743527891114e-05,298.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.639892578125,0.0,0.0,0.0004646200977731,287.5885314941406,294.1499938964844,287.4460754394531,284.6895446777344,289.43768310546875,287.7007751464844,286.8841552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.828265787182317e-09,0.0009911371162161,-0.0117016676813364,0.0,0.0,0.0,-0.0072063952684402,60.0,0.4043526649475097,-0.0,-6.69777975303987e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083100,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63836669921875,0.0,0.0,9.293916809838264e-05,298.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6390686035156,0.0,0.0,9.786955342860892e-05,298.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6386413574219,0.0,0.0,7.228620233945549e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6383361816406,0.0,0.0,9.786940790945664e-05,298.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6372375488281,0.0,0.0,0.0004642499552574,287.5852355957031,294.1499938964844,287.42010498046875,284.6709899902344,289.41998291015625,287.6766662597656,286.88641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990351778455,4.735869030270123e-09,0.0009903471218422,-0.0114595936611294,0.0,0.0,0.0,-0.0071605904959142,60.0,0.3846723139286041,-0.0,-6.687104558977809e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083160,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357421875,0.0,0.0,9.286513522965834e-05,298.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.63641357421875,0.0,0.0,9.779159154277296e-05,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,7.222862041089684e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356811523437,0.0,0.0,9.779144602362068e-05,298.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6346130371094,0.0,0.0,0.0004638801328837,287.5819091796875,294.1499938964844,287.3942565917969,284.6523132324219,289.4022521972656,287.6529541015625,286.8885803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895623661577,4.6435544298617515e-09,0.0009895577095448,-0.0112177319824695,0.0,0.0,0.0,-0.0071148257702589,60.0,0.3651611804962158,-0.0,-6.676447128484142e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083220,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.63043212890625,0.0,0.0,9.271771705243737e-05,298.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.631103515625,0.0,0.0,9.763635171111672e-05,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307067871094,0.0,0.0,7.211395131889731e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6304016113281,0.0,0.0,9.763620619196443e-05,298.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6293334960937,0.0,0.0,0.0004631437477655,287.5753173828125,294.1499938964844,287.3428039550781,284.61474609375,289.3666076660156,287.6064758300781,286.8927307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459735691852984e-09,0.0009879857534542,-0.0107361264526844,0.0,0.0,0.0,-0.0070236986503005,60.0,0.3265733420848846,-0.0,-6.655250928133682e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083280,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.63043212890625,0.0,0.0,9.271771705243737e-05,298.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.631103515625,0.0,0.0,9.763635171111672e-05,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307067871094,0.0,0.0,7.211395131889731e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6304016113281,0.0,0.0,9.763620619196443e-05,298.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6293334960937,0.0,0.0,0.0004631437477655,287.5753173828125,294.1499938964844,287.3428039550781,284.61474609375,289.3666076660156,287.6064758300781,286.8927307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459735691852984e-09,0.0009879857534542,-0.0107361264526844,0.0,0.0,0.0,-0.0070236986503005,60.0,0.3265733420848846,-0.0,-6.655250928133682e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083340,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62518310546875,0.0,0.0,9.25721469684504e-05,298.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6258544921875,0.0,0.0,9.748306183610111e-05,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6254272460937,0.0,0.0,7.200073741842061e-05,298.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6251220703125,0.0,0.0,9.748291631694884e-05,298.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62408447265625,0.0,0.0,0.0004624166176654,287.5687866210937,294.1499938964844,287.2915954589844,284.5769348144531,289.33074951171875,287.561279296875,286.8966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.2782302145383255e-09,0.0009864337043836,-0.0102605754509568,0.0,0.0,0.0,-0.0069337184540927,60.0,0.2885254025459289,-0.0,-6.634354576817715e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083400,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62518310546875,0.0,0.0,9.25721469684504e-05,298.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6258544921875,0.0,0.0,9.748306183610111e-05,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6254272460937,0.0,0.0,7.200073741842061e-05,298.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6251220703125,0.0,0.0,9.748291631694884e-05,298.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62408447265625,0.0,0.0,0.0004624166176654,287.5687866210937,294.1499938964844,287.2915954589844,284.5769348144531,289.33074951171875,287.561279296875,286.8966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.2782302145383255e-09,0.0009864337043836,-0.0102605754509568,0.0,0.0,0.0,-0.0069337184540927,60.0,0.2885254025459289,-0.0,-6.634354576817715e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083460,298.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61993408203125,0.0,0.0,9.242937085218728e-05,298.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6205749511719,0.0,0.0,9.733271144796164e-05,298.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62017822265625,0.0,0.0,7.188968447735533e-05,298.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.619873046875,0.0,0.0,9.733256592880934e-05,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.61883544921875,0.0,0.0,0.0004617034283,287.5622863769531,294.1499938964844,287.24041748046875,284.5389709472656,289.2946472167969,287.51727294921875,286.90020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100203732093632e-09,0.0009849113412201,-0.0097941327840089,0.0,0.0,0.0,-0.0068454630672931,60.0,0.2508946359157562,-0.0,-6.613890946027824e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083520,298.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61993408203125,0.0,0.0,9.242937085218728e-05,298.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6205749511719,0.0,0.0,9.733271144796164e-05,298.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62017822265625,0.0,0.0,7.188968447735533e-05,298.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.619873046875,0.0,0.0,9.733256592880934e-05,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.61883544921875,0.0,0.0,0.0004617034283,287.5622863769531,294.1499938964844,287.24041748046875,284.5389709472656,289.2946472167969,287.51727294921875,286.90020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100203732093632e-09,0.0009849113412201,-0.0097941327840089,0.0,0.0,0.0,-0.0068454630672931,60.0,0.2508946359157562,-0.0,-6.613890946027824e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083580,298.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6147155761719,0.0,0.0,9.229016723111272e-05,298.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6153564453125,0.0,0.0,9.718611545395106e-05,298.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6149597167969,0.0,0.0,7.178141095209867e-05,298.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6146545410156,0.0,0.0,9.71859772107564e-05,298.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6136169433594,0.0,0.0,0.0004610080795828,287.55584716796875,294.1499938964844,287.189208984375,284.5009460449219,289.25836181640625,287.47430419921875,286.903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926628355799266e-09,0.0009834270458668,-0.0093393456190824,0.0,0.0,0.0,-0.0067594139836728,60.0,0.213566318154335,-0.0,-6.593968748802581e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083640,298.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6147155761719,0.0,0.0,9.229016723111272e-05,298.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6153564453125,0.0,0.0,9.718611545395106e-05,298.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6149597167969,0.0,0.0,7.178141095209867e-05,298.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6146545410156,0.0,0.0,9.71859772107564e-05,298.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6136169433594,0.0,0.0,0.0004610080795828,287.55584716796875,294.1499938964844,287.189208984375,284.5009460449219,289.25836181640625,287.47430419921875,286.903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926628355799266e-09,0.0009834270458668,-0.0093393456190824,0.0,0.0,0.0,-0.0067594139836728,60.0,0.213566318154335,-0.0,-6.593968748802581e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083700,298.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6120910644531,0.0,0.0,9.22222388908267e-05,298.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127319335937,0.0,0.0,9.711458551464602e-05,298.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6123352050781,0.0,0.0,7.172857294790447e-05,298.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.612060546875,0.0,0.0,9.711444727145135e-05,298.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61102294921875,0.0,0.0,0.0004606687580235,287.5526428222656,294.1499938964844,287.1635131835937,284.4819641113281,289.2401428222656,287.4532165527344,286.9051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098270655144,3.841926332626144e-09,0.0009827027097344,-0.0091174142435193,0.0,0.0,0.0,-0.0067174234427511,60.0,0.1949824541807174,-0.0,-6.584258471775685e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083760,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6094970703125,0.0,0.0,9.2155190941412e-05,298.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6101379394531,0.0,0.0,9.7043979621958e-05,298.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6097412109375,0.0,0.0,7.167642615968361e-05,298.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60943603515625,0.0,0.0,9.704384137876332e-05,298.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6084289550781,0.0,0.0,0.0004603338602464,287.5494689941406,294.1499938964844,287.13775634765625,284.4629821777344,289.22186279296875,287.43231201171875,286.9067077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819915285333,3.758324762515031e-09,0.0009819878032431,-0.0088983653113245,0.0,0.0,0.0,-0.0066759781911969,60.0,0.1764290630817413,-0.0,-6.574681066240373e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083820,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.60430908203125,0.0,0.0,9.202495857607572e-05,298.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6049499511719,0.0,0.0,9.690683509688824e-05,298.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60455322265625,0.0,0.0,7.157513755373657e-05,298.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.604248046875,0.0,0.0,9.69067041296512e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.603271484375,0.0,0.0,0.000459683331428,287.5431213378906,294.1499938964844,287.0859375,284.4251403808594,289.1851501464844,287.39117431640625,286.9096069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806028101593,3.595937103639812e-09,0.0009805992012843,-0.0084728822112083,0.0,0.0,0.0,-0.0065954755991697,60.0,0.1393632739782333,-0.0,-6.556097531529306e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083880,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.60430908203125,0.0,0.0,9.202495857607572e-05,298.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6049499511719,0.0,0.0,9.690683509688824e-05,298.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60455322265625,0.0,0.0,7.157513755373657e-05,298.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.604248046875,0.0,0.0,9.69067041296512e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.603271484375,0.0,0.0,0.000459683331428,287.5431213378906,294.1499938964844,287.0859375,284.4251403808594,289.1851501464844,287.39117431640625,286.9096069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806028101593,3.595937103639812e-09,0.0009805992012843,-0.0084728822112083,0.0,0.0,0.0,-0.0065954755991697,60.0,0.1393632739782333,-0.0,-6.556097531529306e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083940,298.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5991516113281,0.0,0.0,9.189986303681508e-05,298.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5997619628906,0.0,0.0,9.677510388428344e-05,298.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5993957519531,0.0,0.0,7.147783617256209e-05,298.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990905761719,0.0,0.0,9.67749729170464e-05,298.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5981140136719,0.0,0.0,0.0004590584721881,287.5368347167969,294.1499938964844,287.0336303710937,284.38751220703125,289.1482238769531,287.3507385253906,286.9123229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792688069865,3.439949436412348e-09,0.0009792653145268,-0.0080641629174351,0.0,0.0,0.0,-0.0065181455574929,60.0,0.1022615358233451,-0.0,-6.538271435374554e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084000,298.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5991516113281,0.0,0.0,9.189986303681508e-05,298.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5997619628906,0.0,0.0,9.677510388428344e-05,298.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5993957519531,0.0,0.0,7.147783617256209e-05,298.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990905761719,0.0,0.0,9.67749729170464e-05,298.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5981140136719,0.0,0.0,0.0004590584721881,287.5368347167969,294.1499938964844,287.0336303710937,284.38751220703125,289.1482238769531,287.3507385253906,286.9123229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792688069865,3.439949436412348e-09,0.0009792653145268,-0.0080641629174351,0.0,0.0,0.0,-0.0065181455574929,60.0,0.1022615358233451,-0.0,-6.538271435374554e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084060,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.593994140625,0.0,0.0,9.178047184832394e-05,298.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946044921875,0.0,0.0,9.664937533671036e-05,298.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59423828125,0.0,0.0,7.138497312553227e-05,298.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5939636230469,0.0,0.0,9.664924436947332e-05,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5929870605469,0.0,0.0,0.0004584620764944,287.53057861328125,294.1499938964844,286.98065185546875,284.3501892089844,289.1110534667969,287.3110046386719,286.91485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779954561963,3.291068084720905e-09,0.0009779921965673,-0.0076740602962672,0.0,0.0,0.0,-0.0064443382434546,60.0,0.0650019124150276,-0.0,-6.521280226934324e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084120,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.593994140625,0.0,0.0,9.178047184832394e-05,298.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946044921875,0.0,0.0,9.664937533671036e-05,298.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59423828125,0.0,0.0,7.138497312553227e-05,298.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5939636230469,0.0,0.0,9.664924436947332e-05,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5929870605469,0.0,0.0,0.0004584620764944,287.53057861328125,294.1499938964844,286.98065185546875,284.3501892089844,289.1110534667969,287.3110046386719,286.91485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779954561963,3.291068084720905e-09,0.0009779921965673,-0.0076740602962672,0.0,0.0,0.0,-0.0064443382434546,60.0,0.0650019124150276,-0.0,-6.521280226934324e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084180,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888977050781,0.0,0.0,9.166674135485664e-05,298.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5894775390625,0.0,0.0,9.65296130743809e-05,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.589111328125,0.0,0.0,7.129651203285903e-05,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888366699219,0.0,0.0,9.652948210714384e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5878601074219,0.0,0.0,0.0004578939697239,287.5243835449219,294.1499938964844,286.9268493652344,284.3132629394531,289.0736694335937,287.27178955078125,286.917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242866484769e-09,0.0009767793817445,-0.0073024425655603,0.0,0.0,0.0,-0.0063740289770066,60.0,0.02750114351511,-0.0,-6.505114669153046e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084240,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888977050781,0.0,0.0,9.166674135485664e-05,298.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5894775390625,0.0,0.0,9.65296130743809e-05,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.589111328125,0.0,0.0,7.129651203285903e-05,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888366699219,0.0,0.0,9.652948210714384e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5878601074219,0.0,0.0,0.0004578939697239,287.5243835449219,294.1499938964844,286.9268493652344,284.3132629394531,289.0736694335937,287.27178955078125,286.917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242866484769e-09,0.0009767793817445,-0.0073024425655603,0.0,0.0,0.0,-0.0063740289770066,60.0,0.02750114351511,-0.0,-6.505114669153046e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084300,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863342285156,0.0,0.0,9.161242633126676e-05,298.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5869445800781,0.0,0.0,9.64724094956182e-05,298.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5865783691406,0.0,0.0,7.125426782295108e-05,298.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863037109375,0.0,0.0,9.647228580433877e-05,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5853271484375,0.0,0.0,0.0004576226347126,287.52130126953125,294.1499938964844,286.8996276855469,284.2949523925781,289.05487060546875,287.2524108886719,286.9183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762032423168,3.081508603841598e-09,0.0009762001573108,-0.0071249613538384,0.0,0.0,0.0,-0.0063404501415789,60.0,0.0085932556539773,-0.0,-6.497401017213633e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084360,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58380126953125,0.0,0.0,9.155939187621698e-05,298.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5843811035156,0.0,0.0,9.641655924497172e-05,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5840148925781,0.0,0.0,7.121301314327866e-05,298.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.583740234375,0.0,0.0,9.641643555369228e-05,298.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5827941894531,0.0,0.0,0.0004573577316477,287.51824951171875,294.1499938964844,286.87213134765625,284.2767944335937,289.0360107421875,287.23309326171875,286.9194030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975637580268,3.015369287595604e-09,0.0009756345534697,-0.0069516580551862,0.0,0.0,0.0,-0.006307661999017,60.0,-0.0103978822007775,-0.0,-6.489873527470992e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084420,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787048339844,0.0,0.0,9.145848889602348e-05,298.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5793151855469,0.0,0.0,9.63103084359318e-05,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5789489746094,0.0,0.0,7.113453466445208e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,9.631018474465236e-05,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777282714844,0.0,0.0,0.0004568537115119,287.5121765136719,294.1499938964844,286.8162841796875,284.2408752441406,288.99810791015625,287.1947937011719,286.92144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614370331,2.8895401626982675e-09,0.00097455852665,-0.0066219493746757,0.0,0.0,0.0,-0.0062452824786305,60.0,-0.0487686954438686,-0.0,-6.47556532840099e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084480,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787048339844,0.0,0.0,9.145848889602348e-05,298.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5793151855469,0.0,0.0,9.63103084359318e-05,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5789489746094,0.0,0.0,7.113453466445208e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,9.631018474465236e-05,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777282714844,0.0,0.0,0.0004568537115119,287.5121765136719,294.1499938964844,286.8162841796875,284.2408752441406,288.99810791015625,287.1947937011719,286.92144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614370331,2.8895401626982675e-09,0.00097455852665,-0.0066219493746757,0.0,0.0,0.0,-0.0062452824786305,60.0,-0.0487686954438686,-0.0,-6.47556532840099e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084540,298.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5736694335937,0.0,0.0,9.136438166024163e-05,298.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5742492675781,0.0,0.0,9.621120989322662e-05,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738830566406,0.0,0.0,7.106133853085339e-05,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5736389160156,0.0,0.0,9.621108620194718e-05,298.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,0.0004563836555462,287.5061340332031,294.1499938964844,286.7592163085937,284.20556640625,288.9599304199219,287.15673828125,286.92333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735576459206,2.772172713605414e-09,0.0009735548519529,-0.0063144112937152,0.0,0.0,0.0,-0.0061870981007814,60.0,-0.0877371653914451,-0.0,-6.462232704507187e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,298.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5736694335937,0.0,0.0,9.136438166024163e-05,298.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5742492675781,0.0,0.0,9.621120989322662e-05,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738830566406,0.0,0.0,7.106133853085339e-05,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5736389160156,0.0,0.0,9.621108620194718e-05,298.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,0.0004563836555462,287.5061340332031,294.1499938964844,286.7592163085937,284.20556640625,288.9599304199219,287.15673828125,286.92333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735576459206,2.772172713605414e-09,0.0009735548519529,-0.0063144112937152,0.0,0.0,0.0,-0.0061870981007814,60.0,-0.0877371653914451,-0.0,-6.462232704507187e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.56866455078125,0.0,0.0,9.127733937930316e-05,298.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5692443847656,0.0,0.0,9.611954737920314e-05,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5688781738281,0.0,0.0,7.099363574525341e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.568603515625,0.0,0.0,9.61194236879237e-05,298.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.56768798828125,0.0,0.0,0.0004559488443192,287.5001220703125,294.1499938964844,286.70074462890625,284.1709289550781,288.92144775390625,287.118896484375,286.92510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726291173137,2.6636051142503447e-09,0.0009726264397613,-0.0060299295000731,0.0,0.0,0.0,-0.0061332765035331,60.0,-0.1274106353521347,-0.0,-6.449911893469108e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.56866455078125,0.0,0.0,9.127733937930316e-05,298.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5692443847656,0.0,0.0,9.611954737920314e-05,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5688781738281,0.0,0.0,7.099363574525341e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.568603515625,0.0,0.0,9.61194236879237e-05,298.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.56768798828125,0.0,0.0,0.0004559488443192,287.5001220703125,294.1499938964844,286.70074462890625,284.1709289550781,288.92144775390625,287.118896484375,286.92510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726291173137,2.6636051142503447e-09,0.0009726264397613,-0.0060299295000731,0.0,0.0,0.0,-0.0061332765035331,60.0,-0.1274106353521347,-0.0,-6.449911893469108e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084780,298.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56365966796875,0.0,0.0,9.1197645815555e-05,298.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5642395019531,0.0,0.0,9.603562648408116e-05,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638732910156,0.0,0.0,7.093165186233819e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635986328125,0.0,0.0,9.603550279280172e-05,298.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5627136230469,0.0,0.0,0.0004555507621262,287.49420166015625,294.1499938964844,286.6407165527344,284.1370849609375,288.88262939453125,287.0811462402344,286.9267272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717789944261,2.564204626409604e-09,0.000971776433289,-0.005769467446953,0.0,0.0,0.0,-0.0060839988291263,60.0,-0.1679017096757888,-0.0,-6.438642685679953e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
