time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12084840,298.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56365966796875,0.0,0.0,9.1197645815555e-05,298.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5642395019531,0.0,0.0,9.603562648408116e-05,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638732910156,0.0,0.0,7.093165186233819e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635986328125,0.0,0.0,9.603550279280172e-05,298.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5627136230469,0.0,0.0,0.0004555507621262,287.49420166015625,294.1499938964844,286.6407165527344,284.1370849609375,288.88262939453125,287.0811462402344,286.9267272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717789944261,2.564204626409604e-09,0.000971776433289,-0.005769467446953,0.0,0.0,0.0,-0.0060839988291263,60.0,-0.1679017096757888,-0.0,-6.438642685679953e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5611572265625,0.0,0.0,9.116069122683256e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5617370605469,0.0,0.0,9.599670738680288e-05,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5613708496094,0.0,0.0,7.090290455380455e-05,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5611267089844,0.0,0.0,9.599658369552344e-05,298.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5602111816406,0.0,0.0,0.0004553661565296,287.4912414550781,294.1499938964844,286.610107421875,284.1204528808594,288.8630676269531,287.0622253417969,286.927490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713846957311,2.518100838955206e-09,0.0009713821928016,-0.0056486600078642,0.0,0.0,0.0,-0.0060611432418227,60.0,-0.188503235578537,-0.0,-6.433418775486643e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5586853027344,0.0,0.0,9.112565021496266e-05,298.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5592346191406,0.0,0.0,9.595980372978374e-05,298.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55889892578125,0.0,0.0,7.087564881658182e-05,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55865478515625,0.0,0.0,9.595968731446192e-05,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577392578125,0.0,0.0,0.0004551911260932,287.4883117675781,294.1499938964844,286.5790405273437,284.1040344238281,288.84344482421875,287.0433044433594,286.9282531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971010827925,2.4743889159850596e-09,0.0009710083832032,-0.00553411943838,0.0,0.0,0.0,-0.0060394732281565,60.0,-0.20933498442173,-0.0,-6.428467713703867e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5537414550781,0.0,0.0,9.106167271966116e-05,298.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5542907714844,0.0,0.0,9.589243563823402e-05,298.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.553955078125,0.0,0.0,7.082588854245842e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5536804199219,0.0,0.0,9.589231194695458e-05,298.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55279541015625,0.0,0.0,0.0004548715660348,287.48248291015625,294.1499938964844,286.5155029296875,284.0718688964844,288.80389404296875,287.0053100585937,286.9296569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703281684778,2.394567655272794e-09,0.0009703257819637,-0.0053249597549438,0.0,0.0,0.0,-0.0059999022632837,60.0,-0.2517466843128204,-0.0,-6.419431741733207e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5537414550781,0.0,0.0,9.106167271966116e-05,298.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5542907714844,0.0,0.0,9.589243563823402e-05,298.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.553955078125,0.0,0.0,7.082588854245842e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5536804199219,0.0,0.0,9.589231194695458e-05,298.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55279541015625,0.0,0.0,0.0004548715660348,287.48248291015625,294.1499938964844,286.5155029296875,284.0718688964844,288.80389404296875,287.0053100585937,286.9296569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703281684778,2.394567655272794e-09,0.0009703257819637,-0.0053249597549438,0.0,0.0,0.0,-0.0059999022632837,60.0,-0.2517466843128204,-0.0,-6.419431741733207e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.548828125,0.0,0.0,9.100524766836315e-05,298.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54937744140625,0.0,0.0,9.583301289239898e-05,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54901123046875,0.0,0.0,7.078199996612966e-05,298.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487670898437,0.0,0.0,9.583289647707716e-05,298.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.54791259765625,0.0,0.0,0.0004545896954368,287.4766845703125,294.1499938964844,286.45001220703125,284.0406494140625,288.76397705078125,286.9669494628906,286.9309387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969725952018,2.324155090605018e-09,0.0009697236237116,-0.0051404535770416,0.0,0.0,0.0,-0.0059649953618645,60.0,-0.2953507304191589,-0.0,-6.411466557665335e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.548828125,0.0,0.0,9.100524766836315e-05,298.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54937744140625,0.0,0.0,9.583301289239898e-05,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54901123046875,0.0,0.0,7.078199996612966e-05,298.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487670898437,0.0,0.0,9.583289647707716e-05,298.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.54791259765625,0.0,0.0,0.0004545896954368,287.4766845703125,294.1499938964844,286.45001220703125,284.0406494140625,288.76397705078125,286.9669494628906,286.9309387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969725952018,2.324155090605018e-09,0.0009697236237116,-0.0051404535770416,0.0,0.0,0.0,-0.0059649953618645,60.0,-0.2953507304191589,-0.0,-6.411466557665335e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5439147949219,0.0,0.0,9.094707638723776e-05,298.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5444641113281,0.0,0.0,9.577175660524516e-05,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.54412841796875,0.0,0.0,7.073675806168467e-05,298.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438842773437,0.0,0.0,9.577164018992336e-05,298.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429992675781,0.0,0.0,0.0004542991227935,287.470947265625,294.1499938964844,286.3788146972656,284.008544921875,288.7235717773437,286.9281005859375,286.93212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691052837297,2.251576480816197e-09,0.0009691030136309,-0.0049502709880471,0.0,0.0,0.0,-0.0059290151111781,60.0,-0.3412380516529083,-0.0,-6.403261210152777e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5439147949219,0.0,0.0,9.094707638723776e-05,298.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5444641113281,0.0,0.0,9.577175660524516e-05,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.54412841796875,0.0,0.0,7.073675806168467e-05,298.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438842773437,0.0,0.0,9.577164018992336e-05,298.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429992675781,0.0,0.0,0.0004542991227935,287.470947265625,294.1499938964844,286.3788146972656,284.008544921875,288.7235717773437,286.9281005859375,286.93212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691052837297,2.251576480816197e-09,0.0009691030136309,-0.0049502709880471,0.0,0.0,0.0,-0.0059290151111781,60.0,-0.3412380516529083,-0.0,-6.403261210152777e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390625,0.0,0.0,9.088023944059388e-05,298.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5395812988281,0.0,0.0,9.570136899128556e-05,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53924560546875,0.0,0.0,7.068477134453133e-05,298.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390014648437,0.0,0.0,9.570125985192136e-05,298.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53814697265625,0.0,0.0,0.0004539652727544,287.4652709960937,294.1499938964844,286.2987670898437,283.973876953125,288.6825256347656,286.8886108398437,286.9332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683921816758,2.168196733265404e-09,0.0009683900279924,-0.0047317841090261,0.0,0.0,0.0,-0.005887680221349,60.0,-0.392167866230011,-0.0,-6.393841545104807e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390625,0.0,0.0,9.088023944059388e-05,298.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5395812988281,0.0,0.0,9.570136899128556e-05,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53924560546875,0.0,0.0,7.068477134453133e-05,298.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390014648437,0.0,0.0,9.570125985192136e-05,298.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53814697265625,0.0,0.0,0.0004539652727544,287.4652709960937,294.1499938964844,286.2987670898437,283.973876953125,288.6825256347656,286.8886108398437,286.9332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683921816758,2.168196733265404e-09,0.0009683900279924,-0.0047317841090261,0.0,0.0,0.0,-0.005887680221349,60.0,-0.392167866230011,-0.0,-6.393841545104807e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.53662109375,0.0,0.0,9.084658086067066e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53717041015625,0.0,0.0,9.566592780174688e-05,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5368347167969,0.0,0.0,7.06585924490355e-05,298.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5365905761719,0.0,0.0,9.566581866238266e-05,298.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357360839844,0.0,0.0,0.0004537971399258,287.4624328613281,294.1499938964844,286.255615234375,283.95556640625,288.6617736816406,286.86865234375,286.9337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680330986157,2.126212983455389e-09,0.0009680309449322,-0.0046217711642384,0.0,0.0,0.0,-0.0058668665587902,60.0,-0.4194412529468536,-0.0,-6.389100803971814e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5342102050781,0.0,0.0,9.081522148335353e-05,298.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53472900390625,0.0,0.0,9.56329022301361e-05,298.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343933105469,0.0,0.0,7.063420343911275e-05,298.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5341796875,0.0,0.0,9.563279309077188e-05,298.2495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5333251953125,0.0,0.0,0.0004536405031103,287.4596252441406,294.1499938964844,286.21051025390625,283.9366455078125,288.6407775878906,286.84844970703125,286.9342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009676984627731,2.087089612246018e-09,0.0009676964255049,-0.0045192530378699,0.0,0.0,0.0,-0.0058474713005125,60.0,-0.4480932354927063,-0.0,-6.384684780869065e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5293884277344,0.0,0.0,9.076682181330398e-05,298.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299072265625,0.0,0.0,9.558193414704874e-05,298.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52960205078125,0.0,0.0,7.059655035845935e-05,298.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.52935791015625,0.0,0.0,9.558182500768452e-05,298.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.52850341796875,0.0,0.0,0.0004533987375907,287.4540405273437,294.1499938964844,286.11474609375,283.8970031738281,288.5982666015625,286.80718994140625,286.9351501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671818115748,2.0266823774761633e-09,0.0009671797743067,-0.0043609621934592,0.0,0.0,0.0,-0.0058175246231257,60.0,-0.5089808106422424,-0.0,-6.377869254947656e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5293884277344,0.0,0.0,9.076682181330398e-05,298.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299072265625,0.0,0.0,9.558193414704874e-05,298.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52960205078125,0.0,0.0,7.059655035845935e-05,298.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.52935791015625,0.0,0.0,9.558182500768452e-05,298.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.52850341796875,0.0,0.0,0.0004533987375907,287.4540405273437,294.1499938964844,286.11474609375,283.8970031738281,288.5982666015625,286.80718994140625,286.9351501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671818115748,2.0266823774761633e-09,0.0009671797743067,-0.0043609621934592,0.0,0.0,0.0,-0.0058175246231257,60.0,-0.5089808106422424,-0.0,-6.377869254947656e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52459716796875,0.0,0.0,9.074917034013195e-05,298.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5251159667969,0.0,0.0,9.55633440753445e-05,298.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5247802734375,0.0,0.0,7.058282062644139e-05,298.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245666503906,0.0,0.0,9.556323493598028e-05,298.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52374267578125,0.0,0.0,0.0004533105820883,287.4485168457031,294.1499938964844,286.0120849609375,283.8550109863281,288.5547790527344,286.7637634277344,286.9359741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669927530921,2.004592491999801e-09,0.0009669907740317,-0.0043030781671404,0.0,0.0,0.0,-0.0058065732009708,60.0,-0.5748769640922546,-0.0,-6.37537809211608e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52459716796875,0.0,0.0,9.074917034013195e-05,298.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5251159667969,0.0,0.0,9.55633440753445e-05,298.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5247802734375,0.0,0.0,7.058282062644139e-05,298.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245666503906,0.0,0.0,9.556323493598028e-05,298.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52374267578125,0.0,0.0,0.0004533105820883,287.4485168457031,294.1499938964844,286.0120849609375,283.8550109863281,288.5547790527344,286.7637634277344,286.9359741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669927530921,2.004592491999801e-09,0.0009669907740317,-0.0043030781671404,0.0,0.0,0.0,-0.0058065732009708,60.0,-0.5748769640922546,-0.0,-6.37537809211608e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51983642578125,0.0,0.0,9.077438880922271e-05,298.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.52032470703125,0.0,0.0,9.558990132063629e-05,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.52001953125,0.0,0.0,7.060243660816923e-05,298.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,9.558979218127206e-05,298.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189819335937,0.0,0.0,0.0004534365434665,287.4430236816406,294.1499938964844,285.9032287597656,283.81072998046875,288.5101318359375,286.7159423828125,286.93670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672605083324,2.0359112173906624e-09,0.0009672584710642,-0.0043851458467543,0.0,0.0,0.0,-0.0058220983482897,60.0,-0.6455583572387695,-0.0,-6.37891091059828e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51983642578125,0.0,0.0,9.077438880922271e-05,298.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.52032470703125,0.0,0.0,9.558990132063629e-05,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.52001953125,0.0,0.0,7.060243660816923e-05,298.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,9.558979218127206e-05,298.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189819335937,0.0,0.0,0.0004534365434665,287.4430236816406,294.1499938964844,285.9032287597656,283.81072998046875,288.5101318359375,286.7159423828125,286.93670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672605083324,2.0359112173906624e-09,0.0009672584710642,-0.0043851458467543,0.0,0.0,0.0,-0.0058220983482897,60.0,-0.6455583572387695,-0.0,-6.37891091059828e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150756835937,0.0,0.0,9.084225166589022e-05,298.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155944824219,0.0,0.0,9.566136577632278e-05,298.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152587890625,0.0,0.0,7.065521640470251e-05,298.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150451660156,0.0,0.0,9.566125663695856e-05,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5142517089844,0.0,0.0,0.0004537755448836,287.43756103515625,294.1499938964844,285.7888488769531,283.76434326171875,288.4643859863281,286.6625061035156,286.9374084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679826325736,2.120368547409157e-09,0.0009679805370979,-0.0046064569614827,0.0,0.0,0.0,-0.0058639668859541,60.0,-0.7200806736946106,-0.0,-6.388441420313029e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150756835937,0.0,0.0,9.084225166589022e-05,298.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155944824219,0.0,0.0,9.566136577632278e-05,298.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152587890625,0.0,0.0,7.065521640470251e-05,298.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150451660156,0.0,0.0,9.566125663695856e-05,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5142517089844,0.0,0.0,0.0004537755448836,287.43756103515625,294.1499938964844,285.7888488769531,283.76434326171875,288.4643859863281,286.6625061035156,286.9374084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679826325736,2.120368547409157e-09,0.0009679805370979,-0.0046064569614827,0.0,0.0,0.0,-0.0058639668859541,60.0,-0.7200806736946106,-0.0,-6.388441420313029e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5127258300781,0.0,0.0,9.088970546144992e-05,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5132141113281,0.0,0.0,9.571132977725938e-05,298.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5129089355469,0.0,0.0,7.069212006172165e-05,298.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126647949219,0.0,0.0,9.571122791385278e-05,298.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118713378906,0.0,0.0,0.0004540125664789,287.43487548828125,294.1499938964844,285.7297668457031,283.7403564453125,288.4409484863281,286.63214111328125,286.9377136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684878750704,2.179445068861696e-09,0.0009684857213869,-0.0047612600028514,0.0,0.0,0.0,-0.0058932537212967,60.0,-0.7590885162353516,-0.0,-6.395111995516345e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5103454589844,0.0,0.0,9.094169217860326e-05,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108642578125,0.0,0.0,9.57660740823485e-05,298.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51055908203125,0.0,0.0,7.073255255818367e-05,298.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.51031494140625,0.0,0.0,9.576596494298428e-05,298.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.509521484375,0.0,0.0,0.000454272259958,287.4321594238281,294.1499938964844,285.6695556640625,283.71588134765625,288.4172668457031,286.5999755859375,286.93798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690413135103,2.2441655200822197e-09,0.0009690390434116,-0.0049308515153825,0.0,0.0,0.0,-0.0059253382496535,60.0,-0.7987459301948547,-0.0,-6.402423480267316e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5056457519531,0.0,0.0,9.10500093596056e-05,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5061340332031,0.0,0.0,9.588013926986604e-05,298.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5058288574219,0.0,0.0,7.08168008713983e-05,298.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.505615234375,0.0,0.0,9.588003740645944e-05,298.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5048217773437,0.0,0.0,0.0004548133583739,287.42681884765625,294.1499938964844,285.5460510253906,283.66552734375,288.36883544921875,286.52801513671875,286.9385070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701948147267,2.3790327485784246e-09,0.0009701924282126,-0.0052842535078525,0.0,0.0,0.0,-0.0059921983629465,60.0,-0.8806011080741882,-0.0,-6.417673859004935e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086280,298.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5056457519531,0.0,0.0,9.10500093596056e-05,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5061340332031,0.0,0.0,9.588013926986604e-05,298.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5058288574219,0.0,0.0,7.08168008713983e-05,298.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.505615234375,0.0,0.0,9.588003740645944e-05,298.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5048217773437,0.0,0.0,0.0004548133583739,287.42681884765625,294.1499938964844,285.5460510253906,283.66552734375,288.36883544921875,286.52801513671875,286.9385070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701948147267,2.3790327485784246e-09,0.0009701924282126,-0.0052842535078525,0.0,0.0,0.0,-0.0059921983629465,60.0,-0.8806011080741882,-0.0,-6.417673859004935e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086340,298.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009765625,0.0,0.0,9.114402928389608e-05,298.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50146484375,0.0,0.0,9.597914322512224e-05,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.50115966796875,0.0,0.0,7.088992424542084e-05,298.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009155273437,0.0,0.0,9.597904136171564e-05,298.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5001525878906,0.0,0.0,0.0004552829777821,287.4214782714844,294.1499938964844,285.4189758300781,283.6134338378906,288.319091796875,286.4469299316406,286.93896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711958700791,2.496076456637297e-09,0.0009711933671496,-0.005590948741883,0.0,0.0,0.0,-0.0060502225533127,60.0,-0.9651265740394592,-0.0,-6.43092405994139e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,298.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009765625,0.0,0.0,9.114402928389608e-05,298.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50146484375,0.0,0.0,9.597914322512224e-05,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.50115966796875,0.0,0.0,7.088992424542084e-05,298.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009155273437,0.0,0.0,9.597904136171564e-05,298.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5001525878906,0.0,0.0,0.0004552829777821,287.4214782714844,294.1499938964844,285.4189758300781,283.6134338378906,288.319091796875,286.4469299316406,286.93896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711958700791,2.496076456637297e-09,0.0009711933671496,-0.005590948741883,0.0,0.0,0.0,-0.0060502225533127,60.0,-0.9651265740394592,-0.0,-6.43092405994139e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4963073730469,0.0,0.0,9.121625771513207e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.49676513671875,0.0,0.0,9.605520608602092e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964904785156,0.0,0.0,7.094610191415995e-05,298.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4962463378906,0.0,0.0,9.60550969466567e-05,298.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4954833984375,0.0,0.0,0.0004556437779683,287.41619873046875,294.1499938964844,285.2890014648437,283.5596923828125,288.2679748535156,286.3578186035156,286.9393615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719647350721,2.585974323565665e-09,0.0009719621157273,-0.0058265118859708,0.0,0.0,0.0,-0.0060947886668145,60.0,-1.051776885986328,-0.0,-6.441109690058512e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4963073730469,0.0,0.0,9.121625771513207e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.49676513671875,0.0,0.0,9.605520608602092e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964904785156,0.0,0.0,7.094610191415995e-05,298.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4962463378906,0.0,0.0,9.60550969466567e-05,298.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4954833984375,0.0,0.0,0.0004556437779683,287.41619873046875,294.1499938964844,285.2890014648437,283.5596923828125,288.2679748535156,286.3578186035156,286.9393615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719647350721,2.585974323565665e-09,0.0009719621157273,-0.0058265118859708,0.0,0.0,0.0,-0.0060947886668145,60.0,-1.051776885986328,-0.0,-6.441109690058512e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,298.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916687011719,0.0,0.0,9.12019022507593e-05,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921264648437,0.0,0.0,9.604008664609864e-05,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4918212890625,0.0,0.0,7.09349405951798e-05,298.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916076660156,0.0,0.0,9.603999205864966e-05,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908752441406,0.0,0.0,0.0004555720952339,287.4109802246094,294.1499938964844,285.1568298339844,283.5045166015625,288.2154541015625,286.262451171875,286.939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718117071315,2.568002477332243e-09,0.0009718091459944,-0.0057794190943241,0.0,0.0,0.0,-0.0060858828946948,60.0,-1.1398520469665527,-0.0,-6.439072564035089e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,298.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916687011719,0.0,0.0,9.12019022507593e-05,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921264648437,0.0,0.0,9.604008664609864e-05,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4918212890625,0.0,0.0,7.09349405951798e-05,298.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916076660156,0.0,0.0,9.603999205864966e-05,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908752441406,0.0,0.0,0.0004555720952339,287.4109802246094,294.1499938964844,285.1568298339844,283.5045166015625,288.2154541015625,286.262451171875,286.939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718117071315,2.568002477332243e-09,0.0009718091459944,-0.0057794190943241,0.0,0.0,0.0,-0.0060858828946948,60.0,-1.1398520469665527,-0.0,-6.439072564035089e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086700,298.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4893493652344,0.0,0.0,9.112559200730176e-05,298.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48980712890625,0.0,0.0,9.59597309702076e-05,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4895324707031,0.0,0.0,7.087558333296329e-05,298.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48931884765625,0.0,0.0,9.5959629106801e-05,298.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4885559082031,0.0,0.0,0.0004551908932626,287.40838623046875,294.1499938964844,285.090087890625,283.4764709472656,288.18865966796875,286.2161865234375,286.9398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709981386549,2.4728772363147304e-09,0.0009709956357255,-0.0055301580578088,0.0,0.0,0.0,-0.0060387249104678,60.0,-1.1836124658584597,-0.0,-6.42829647290455e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086760,298.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.487060546875,0.0,0.0,9.10558446776122e-05,298.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4875183105469,0.0,0.0,9.588628017809242e-05,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872131347656,0.0,0.0,7.082133379299194e-05,298.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48699951171875,0.0,0.0,9.588617831468582e-05,298.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862670898437,0.0,0.0,0.0004548424913082,287.4057922363281,294.1499938964844,285.0230407714844,283.4481201171875,288.1615295410156,286.1713562011719,286.93994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702545357868,2.385929454007396e-09,0.0009702521492727,-0.0053023244254291,0.0,0.0,0.0,-0.0059956209734082,60.0,-1.227359414100647,-0.0,-6.418454745471537e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086820,298.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48248291015625,0.0,0.0,9.08939036889933e-05,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4829406738281,0.0,0.0,9.57157462835312e-05,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4826354980469,0.0,0.0,7.069537969073281e-05,298.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.482421875,0.0,0.0,9.57156444201246e-05,298.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.481689453125,0.0,0.0,0.0004540335503406,287.4006652832031,294.1499938964844,284.88836669921875,283.39068603515625,288.1064147949219,286.0863037109375,286.94012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.18406914775926e-09,0.0009685261175036,-0.0047733760438859,0.0,0.0,0.0,-0.0058955503627657,60.0,-1.314805269241333,-0.0,-6.39563424442713e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086880,298.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48248291015625,0.0,0.0,9.08939036889933e-05,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4829406738281,0.0,0.0,9.57157462835312e-05,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4826354980469,0.0,0.0,7.069537969073281e-05,298.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.482421875,0.0,0.0,9.57156444201246e-05,298.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.481689453125,0.0,0.0,0.0004540335503406,287.4006652832031,294.1499938964844,284.88836669921875,283.39068603515625,288.1064147949219,286.0863037109375,286.94012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.18406914775926e-09,0.0009685261175036,-0.0047733760438859,0.0,0.0,0.0,-0.0058955503627657,60.0,-1.314805269241333,-0.0,-6.39563424442713e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086940,298.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779357910156,0.0,0.0,9.071539534488692e-05,298.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783935546875,0.0,0.0,9.552777191856876e-05,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781188964844,0.0,0.0,7.055653986753896e-05,298.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779052734375,0.0,0.0,9.552767005516216e-05,298.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4771728515625,0.0,0.0,0.0004531418962869,287.3955993652344,294.1499938964844,284.7534484863281,283.3324279785156,288.0500183105469,286.009765625,286.94024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961577567044514e-09,0.0009666234836913,-0.0041903620585799,0.0,0.0,0.0,-0.0057852515019476,60.0,-1.4019443988800049,-0.0,-6.370527927401781e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087000,298.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779357910156,0.0,0.0,9.071539534488692e-05,298.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783935546875,0.0,0.0,9.552777191856876e-05,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781188964844,0.0,0.0,7.055653986753896e-05,298.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779052734375,0.0,0.0,9.552767005516216e-05,298.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4771728515625,0.0,0.0,0.0004531418962869,287.3955993652344,294.1499938964844,284.7534484863281,283.3324279785156,288.0500183105469,286.009765625,286.94024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961577567044514e-09,0.0009666234836913,-0.0041903620585799,0.0,0.0,0.0,-0.0057852515019476,60.0,-1.4019443988800049,-0.0,-6.370527927401781e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087060,298.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4734191894531,0.0,0.0,9.055898408405484e-05,298.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.473876953125,0.0,0.0,9.536305879009888e-05,298.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736022949219,0.0,0.0,7.04348785802722e-05,298.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.473388671875,0.0,0.0,9.536296420264988e-05,298.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47265625,0.0,0.0,0.0004523605748545,287.3905944824219,294.1499938964844,284.6189270019531,283.27362060546875,287.99237060546875,285.9422302246094,286.9403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579296819,1.7666124119131155e-09,0.0009649561252444,-0.0036794738844037,0.0,0.0,0.0,-0.0056885979138314,60.0,-1.4887034893035889,-0.0,-6.348569314695851e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087120,298.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4734191894531,0.0,0.0,9.055898408405484e-05,298.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.473876953125,0.0,0.0,9.536305879009888e-05,298.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736022949219,0.0,0.0,7.04348785802722e-05,298.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.473388671875,0.0,0.0,9.536296420264988e-05,298.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47265625,0.0,0.0,0.0004523605748545,287.3905944824219,294.1499938964844,284.6189270019531,283.27362060546875,287.99237060546875,285.9422302246094,286.9403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579296819,1.7666124119131155e-09,0.0009649561252444,-0.0036794738844037,0.0,0.0,0.0,-0.0056885979138314,60.0,-1.4887034893035889,-0.0,-6.348569314695851e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
