time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12087180,298.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4709167480469,0.0,0.0,9.049796062754468e-05,298.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47137451171875,0.0,0.0,9.52987902564928e-05,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710998535156,0.0,0.0,7.038741750875488e-05,298.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,9.52986956690438e-05,298.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701538085937,0.0,0.0,0.0004520557413343,287.3878173828125,294.1499938964844,284.5440368652344,283.24053955078125,287.95953369140625,285.9073181152344,286.9403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643071098253,1.69053138154851e-09,0.0009643054218031,-0.0034801100846379,0.0,0.0,0.0,-0.0056508802808821,60.0,-1.5372235774993896,-0.0,-6.340010116900885e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087240,298.26434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4689636230469,0.0,0.0,9.04687913134694e-05,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693908691406,0.0,0.0,9.526807843940333e-05,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691162109375,0.0,0.0,7.036473107291386e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4689025878906,0.0,0.0,9.526798385195434e-05,298.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682006835937,0.0,0.0,0.000451910047559,287.3856506347656,294.1499938964844,284.4854736328125,283.2145080566406,287.9335327148437,285.8804931640625,286.9403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639958152547,1.65415237063371e-09,0.0009639941854402,-0.0033847820013761,0.0,0.0,0.0,-0.0056328447535634,60.0,-1.5753785371780396,-0.0,-6.335919522371114e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087300,298.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667358398437,0.0,0.0,9.045898332260548e-05,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671630859375,0.0,0.0,9.525774657959118e-05,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4668884277344,0.0,0.0,7.035709859337658e-05,298.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666748046875,0.0,0.0,9.52576592680998e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659729003906,0.0,0.0,0.0004518610658124,287.3831787109375,294.1499938964844,284.4193725585937,283.1849060058594,287.9035949707031,285.85009765625,286.9402770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009638908086344,1.6418917336835642e-09,0.0009638891788199,-0.0033526539336889,0.0,0.0,0.0,-0.0056267660111188,60.0,-1.6188135147094729,-0.0,-6.334541780006475e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087360,298.26434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4645080566406,0.0,0.0,9.047251660376789e-05,298.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649353027344,0.0,0.0,9.527200018055736e-05,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46466064453125,0.0,0.0,7.03676269040443e-05,298.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4644775390625,0.0,0.0,9.52719055931084e-05,298.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4637756347656,0.0,0.0,0.0004519286740105,287.3807373046875,294.1499938964844,284.3537902832031,283.1553649902344,287.8733825683594,285.8187255859375,286.94024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640345815569,1.6587112794397283e-09,0.0009640328935347,-0.003396728541702,0.0,0.0,0.0,-0.0056351036764681,60.0,-1.662334680557251,-0.0,-6.336432534226334e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087420,298.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600830078125,0.0,0.0,9.055850387085228e-05,298.2608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46051025390625,0.0,0.0,9.536254947306588e-05,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602355957031,0.0,0.0,7.043450023047626e-05,298.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600524902344,0.0,0.0,9.53624548856169e-05,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593505859375,0.0,0.0,0.0004523581883404,287.3758544921875,294.1499938964844,284.2244873046875,283.0964660644531,287.81207275390625,285.7499084472656,286.9400939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649498388171,1.765759094496388e-09,0.0009649480343796,-0.0036772387102246,0.0,0.0,0.0,-0.005688170902431,60.0,-1.7495018243789673,-0.0,-6.348473391426523e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087480,298.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600830078125,0.0,0.0,9.055850387085228e-05,298.2608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46051025390625,0.0,0.0,9.536254947306588e-05,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602355957031,0.0,0.0,7.043450023047626e-05,298.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600524902344,0.0,0.0,9.53624548856169e-05,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593505859375,0.0,0.0,0.0004523581883404,287.3758544921875,294.1499938964844,284.2244873046875,283.0964660644531,287.81207275390625,285.7499084472656,286.9400939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649498388171,1.765759094496388e-09,0.0009649480343796,-0.0036772387102246,0.0,0.0,0.0,-0.005688170902431,60.0,-1.7495018243789673,-0.0,-6.348473391426523e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087540,298.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4556884765625,0.0,0.0,9.067780774785206e-05,298.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.45611572265625,0.0,0.0,9.548817615723236e-05,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4558410644531,0.0,0.0,7.052729051792994e-05,298.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4556579589844,0.0,0.0,9.5488088845741e-05,298.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549560546875,0.0,0.0,0.0004529541474767,287.3710327148437,294.1499938964844,284.0982360839844,283.0381774902344,287.7495422363281,285.668701171875,286.9399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662203956395,1.914317815376876e-09,0.0009662184747867,-0.0040665231645107,0.0,0.0,0.0,-0.0057618180289864,60.0,-1.8361200094223025,-0.0,-6.365201699054523e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087600,298.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4556884765625,0.0,0.0,9.067780774785206e-05,298.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.45611572265625,0.0,0.0,9.548817615723236e-05,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4558410644531,0.0,0.0,7.052729051792994e-05,298.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4556579589844,0.0,0.0,9.5488088845741e-05,298.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549560546875,0.0,0.0,0.0004529541474767,287.3710327148437,294.1499938964844,284.0982360839844,283.0381774902344,287.7495422363281,285.668701171875,286.9399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662203956395,1.914317815376876e-09,0.0009662184747867,-0.0040665231645107,0.0,0.0,0.0,-0.0057618180289864,60.0,-1.8361200094223025,-0.0,-6.365201699054523e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087660,298.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512939453125,0.0,0.0,9.076413698494434e-05,298.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,9.55790892476216e-05,298.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45147705078125,0.0,0.0,7.059444033075124e-05,298.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512634277344,0.0,0.0,9.55789946601726e-05,298.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505920410156,0.0,0.0,0.0004533853789325,287.3662414550781,294.1499938964844,283.9757385253906,282.98077392578125,287.6858215332031,285.5756225585937,286.93963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967139727436,2.0217971741232077e-09,0.0009671376901678,-0.0043481611646711,0.0,0.0,0.0,-0.0058151013217866,60.0,-1.9205588102340696,-0.0,-6.37731858432744e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087720,298.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512939453125,0.0,0.0,9.076413698494434e-05,298.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,9.55790892476216e-05,298.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45147705078125,0.0,0.0,7.059444033075124e-05,298.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512634277344,0.0,0.0,9.55789946601726e-05,298.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505920410156,0.0,0.0,0.0004533853789325,287.3662414550781,294.1499938964844,283.9757385253906,282.98077392578125,287.6858215332031,285.5756225585937,286.93963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967139727436,2.0217971741232077e-09,0.0009671376901678,-0.0043481611646711,0.0,0.0,0.0,-0.0058151013217866,60.0,-1.9205588102340696,-0.0,-6.37731858432744e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087780,298.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44696044921875,0.0,0.0,9.079076698981224e-05,298.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4473571777344,0.0,0.0,9.560713078826666e-05,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471130371094,0.0,0.0,7.06151477061212e-05,298.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,9.560703620081767e-05,298.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462585449219,0.0,0.0,0.0004535184125415,287.36151123046875,294.1499938964844,283.85760498046875,282.9245910644531,287.6211242675781,285.4765319824219,286.9393005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967422965914,2.054894476799518e-09,0.0009674209286458,-0.0044348891824483,0.0,0.0,0.0,-0.0058315098285675,60.0,-2.0015947818756104,-0.0,-6.381051775861124e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087840,298.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44696044921875,0.0,0.0,9.079076698981224e-05,298.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4473571777344,0.0,0.0,9.560713078826666e-05,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471130371094,0.0,0.0,7.06151477061212e-05,298.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,9.560703620081767e-05,298.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462585449219,0.0,0.0,0.0004535184125415,287.36151123046875,294.1499938964844,283.85760498046875,282.9245910644531,287.6211242675781,285.4765319824219,286.9393005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967422965914,2.054894476799518e-09,0.0009674209286458,-0.0044348891824483,0.0,0.0,0.0,-0.0058315098285675,60.0,-2.0015947818756104,-0.0,-6.381051775861124e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087900,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447937011719,0.0,0.0,9.07884823391214e-05,298.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4451904296875,0.0,0.0,9.560472244629636e-05,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449462890625,0.0,0.0,7.061337237246335e-05,298.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447631835937,0.0,0.0,9.5604635134805e-05,298.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.444091796875,0.0,0.0,0.00045350700384,287.359130859375,294.1499938964844,283.8003845214844,282.8970947265625,287.58843994140625,285.42626953125,286.9391174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673983440734,2.0520078969354927e-09,0.0009673962485976,-0.0044273254461586,0.0,0.0,0.0,-0.0058300793170928,60.0,-2.040498733520508,-0.0,-6.380726347288146e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087960,298.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.442626953125,0.0,0.0,9.078432049136607e-05,298.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,9.560034231981264e-05,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427795410156,0.0,0.0,7.061013457132503e-05,298.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425964355469,0.0,0.0,9.560025500832126e-05,298.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4419250488281,0.0,0.0,0.0004534862237051,287.3568115234375,294.1499938964844,283.7445373535156,282.8699951171875,287.5555419921875,285.3760070800781,286.9389343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673536405898,2.0467860739614707e-09,0.0009673516033217,-0.0044136419892311,0.0,0.0,0.0,-0.0058274902403354,60.0,-2.078415870666504,-0.0,-6.380137307360202e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088020,298.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,9.07854046090506e-05,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.438720703125,0.0,0.0,9.560147736920044e-05,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384765625,0.0,0.0,7.061097858240828e-05,298.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,9.560139005770908e-05,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376220703125,0.0,0.0,0.0004534916370175,287.3521423339844,294.1499938964844,283.6371765136719,282.8173217773437,287.4892578125,285.2753601074219,286.9384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673644672147,2.0480546147894074e-09,0.000967362371739,-0.0044169663451612,0.0,0.0,0.0,-0.0058281188830733,60.0,-2.151604652404785,-0.0,-6.38028012645009e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088080,298.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,9.07854046090506e-05,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.438720703125,0.0,0.0,9.560147736920044e-05,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384765625,0.0,0.0,7.061097858240828e-05,298.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,9.560139005770908e-05,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376220703125,0.0,0.0,0.0004534916370175,287.3521423339844,294.1499938964844,283.6371765136719,282.8173217773437,287.4892578125,285.2753601074219,286.9384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673644672147,2.0480546147894074e-09,0.000967362371739,-0.0044169663451612,0.0,0.0,0.0,-0.0058281188830733,60.0,-2.151604652404785,-0.0,-6.38028012645009e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088140,298.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340515136719,0.0,0.0,9.08263900782913e-05,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,9.564463834976776e-05,298.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342041015625,0.0,0.0,7.06428472767584e-05,298.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,9.56445510382764e-05,298.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.000453696353361,287.3475341796875,294.1499938964844,283.5361633300781,282.7669677734375,287.4223022460937,285.1717834472656,286.9379577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678005590103,2.099039164704664e-09,0.0009677984635345,-0.0045505654998123,0.0,0.0,0.0,-0.0058533949777483,60.0,-2.2213308811187744,-0.0,-6.386033390981538e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088200,298.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340515136719,0.0,0.0,9.08263900782913e-05,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,9.564463834976776e-05,298.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342041015625,0.0,0.0,7.06428472767584e-05,298.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,9.56445510382764e-05,298.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.000453696353361,287.3475341796875,294.1499938964844,283.5361633300781,282.7669677734375,287.4223022460937,285.1717834472656,286.9379577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678005590103,2.099039164704664e-09,0.0009677984635345,-0.0045505654998123,0.0,0.0,0.0,-0.0058533949777483,60.0,-2.2213308811187744,-0.0,-6.386033390981538e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088260,298.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298095703125,0.0,0.0,9.074449189938603e-05,298.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302062988281,0.0,0.0,9.555839642416686e-05,298.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299621582031,0.0,0.0,7.057915354380384e-05,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297790527344,0.0,0.0,9.55583163886331e-05,298.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0004532872990239,287.34295654296875,294.1499938964844,283.4422302246094,282.71923828125,287.3548278808594,285.0711975097656,286.9373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669276769272,1.996931286996073e-09,0.0009669256396591,-0.004283002577722,0.0,0.0,0.0,-0.0058027771301567,60.0,-2.2851481437683105,-0.0,-6.374514072149395e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088320,298.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298095703125,0.0,0.0,9.074449189938603e-05,298.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302062988281,0.0,0.0,9.555839642416686e-05,298.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299621582031,0.0,0.0,7.057915354380384e-05,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297790527344,0.0,0.0,9.55583163886331e-05,298.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0004532872990239,287.34295654296875,294.1499938964844,283.4422302246094,282.71923828125,287.3548278808594,285.0711975097656,286.9373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669276769272,1.996931286996073e-09,0.0009669256396591,-0.004283002577722,0.0,0.0,0.0,-0.0058027771301567,60.0,-2.2851481437683105,-0.0,-6.374514072149395e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088380,298.2529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270935058594,0.0,0.0,9.067877545021474e-05,298.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,9.548919479129836e-05,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,7.05280399415642e-05,298.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,9.5489107479807e-05,298.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,0.0004529590078163,287.3400573730469,294.1499938964844,283.3860778808594,282.6902770996094,287.3114624023437,285.0122375488281,286.9369812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662267984822,1.91500015844781e-09,0.0009662248776294,-0.0040683108381927,0.0,0.0,0.0,-0.00576215935871,60.0,-2.3224539756774902,-0.0,-6.365278437669987e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088440,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255676269531,0.0,0.0,9.065568883670494e-05,298.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,9.546487854095176e-05,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,7.05100828781724e-05,298.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,9.5464798505418e-05,298.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0004528436693362,287.33843994140625,294.1499938964844,283.35595703125,282.674560546875,287.2870483398437,284.9803466796875,286.9367370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659805218689,1.886208966794811e-09,0.0009659786010161,-0.0039928662590682,0.0,0.0,0.0,-0.0057478859089314,60.0,-2.3425891399383545,-0.0,-6.362034810081242e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088500,298.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,9.062659228220582e-05,298.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,9.543423948343845e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,7.048744737403467e-05,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,9.543415944790468e-05,298.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,0.0004526983248069,287.336181640625,294.1499938964844,283.31591796875,282.6534729003906,287.2530822753906,284.9375305175781,286.9364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009656701586209,1.8499189957665862e-09,0.0009656682959757,-0.0038977714721113,0.0,0.0,0.0,-0.0057298955507576,60.0,-2.3694326877593994,-0.0,-6.357947057722414e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088560,298.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42138671875,0.0,0.0,9.059931471711025e-05,298.1861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217834472656,0.0,0.0,9.540552127873524e-05,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,7.046623795758933e-05,298.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,9.540543396724388e-05,298.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4207458496094,0.0,0.0,0.0004525620897766,287.3339538574219,294.1499938964844,283.278076171875,282.63330078125,287.2190856933594,284.89617919921875,286.93603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965379178524,1.8159005410467437e-09,0.0009653773740865,-0.00380862923339,0.0,0.0,0.0,-0.0057130306959152,60.0,-2.394941091537476,-0.0,-6.354117232376666e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088620,298.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,9.054816473508254e-05,298.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176330566406,0.0,0.0,9.535165736451744e-05,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173889160156,0.0,0.0,7.042645302135497e-05,297.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172058105469,0.0,0.0,9.535157005302608e-05,298.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,0.000452306587249,287.3295288085937,294.1499938964844,283.2091979980469,282.5957946777344,287.1510925292969,284.8172302246094,286.935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.7520983552898883e-09,0.0009648317936807,-0.0036414414644241,0.0,0.0,0.0,-0.0056814011186361,60.0,-2.4419984817504883,-0.0,-6.34693577694634e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088680,298.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,9.054816473508254e-05,298.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176330566406,0.0,0.0,9.535165736451744e-05,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173889160156,0.0,0.0,7.042645302135497e-05,297.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172058105469,0.0,0.0,9.535157005302608e-05,298.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,0.000452306587249,287.3295288085937,294.1499938964844,283.2091979980469,282.5957946777344,287.1510925292969,284.8172302246094,286.935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.7520983552898883e-09,0.0009648317936807,-0.0036414414644241,0.0,0.0,0.0,-0.0056814011186361,60.0,-2.4419984817504883,-0.0,-6.34693577694634e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088740,298.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131164550781,0.0,0.0,9.04991029528901e-05,298.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134826660156,0.0,0.0,9.529998351354152e-05,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132385253906,0.0,0.0,7.038829062366858e-05,297.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130859375,0.0,0.0,9.529990347800776e-05,298.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4124755859375,0.0,0.0,0.0004520615038927,287.3251342773437,294.1499938964844,283.1499938964844,282.5624389648437,287.083251953125,284.74371337890625,286.9344787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690895645722889e-09,0.0009643083903938,-0.0034810649231076,0.0,0.0,0.0,-0.0056510604918003,60.0,-2.4826903343200684,-0.0,-6.340051328379559e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088800,298.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131164550781,0.0,0.0,9.04991029528901e-05,298.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134826660156,0.0,0.0,9.529998351354152e-05,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132385253906,0.0,0.0,7.038829062366858e-05,297.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130859375,0.0,0.0,9.529990347800776e-05,298.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4124755859375,0.0,0.0,0.0004520615038927,287.3251342773437,294.1499938964844,283.1499938964844,282.5624389648437,287.083251953125,284.74371337890625,286.9344787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690895645722889e-09,0.0009643083903938,-0.0034810649231076,0.0,0.0,0.0,-0.0056510604918003,60.0,-2.4826903343200684,-0.0,-6.340051328379559e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088860,298.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40899658203125,0.0,0.0,9.04502667253837e-05,298.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093933105469,0.0,0.0,9.524855704512448e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091491699219,0.0,0.0,7.035030284896493e-05,297.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089660644531,0.0,0.0,9.524847700959072e-05,298.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40838623046875,0.0,0.0,0.0004518175846897,287.32080078125,294.1499938964844,283.09649658203125,282.5314636230469,287.015625,284.67535400390625,286.93359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629980039830059e-09,0.0009637874900363,-0.0033214401919394,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.5183804035186768,-0.0,-6.333202406949567e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088920,298.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40899658203125,0.0,0.0,9.04502667253837e-05,298.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093933105469,0.0,0.0,9.524855704512448e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091491699219,0.0,0.0,7.035030284896493e-05,297.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089660644531,0.0,0.0,9.524847700959072e-05,298.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40838623046875,0.0,0.0,0.0004518175846897,287.32080078125,294.1499938964844,283.09649658203125,282.5314636230469,287.015625,284.67535400390625,286.93359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629980039830059e-09,0.0009637874900363,-0.0033214401919394,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.5183804035186768,-0.0,-6.333202406949567e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088980,298.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049377441406,0.0,0.0,9.040216536959632e-05,298.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053039550781,0.0,0.0,9.519790910417214e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4050598144531,0.0,0.0,7.031289715087041e-05,297.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049072265625,0.0,0.0,9.519782906863838e-05,298.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.404296875,0.0,0.0,0.0004515773034654,287.3164978027344,294.1499938964844,283.04425048828125,282.5008850097656,286.94830322265625,284.6119384765625,286.9326477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.569982033267081e-09,0.0009632743895053,-0.0031642196699976,0.0,0.0,0.0,-0.0055911177769303,60.0,-2.551729440689087,-0.0,-6.326460777472678e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089040,298.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049377441406,0.0,0.0,9.040216536959632e-05,298.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053039550781,0.0,0.0,9.519790910417214e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4050598144531,0.0,0.0,7.031289715087041e-05,297.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049072265625,0.0,0.0,9.519782906863838e-05,298.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.404296875,0.0,0.0,0.0004515773034654,287.3164978027344,294.1499938964844,283.04425048828125,282.5008850097656,286.94830322265625,284.6119384765625,286.9326477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.569982033267081e-09,0.0009632743895053,-0.0031642196699976,0.0,0.0,0.0,-0.0055911177769303,60.0,-2.551729440689087,-0.0,-6.326460777472678e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40289306640625,0.0,0.0,9.038028656505048e-05,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032897949219,0.0,0.0,9.517486614640802e-05,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4030456542969,0.0,0.0,7.029587141005322e-05,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028625488281,0.0,0.0,9.517478611087428e-05,298.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022827148437,0.0,0.0,0.000451468018582,287.3143615722656,294.1499938964844,283.01861572265625,282.4857482910156,286.9147644042969,284.5820007324219,286.9321594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630424901843,1.5426849797606224e-09,0.0009630409767851,-0.0030926899053156,0.0,0.0,0.0,-0.0055775856599211,60.0,-2.567965030670166,-0.0,-6.323394785567872e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089160,298.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40087890625,0.0,0.0,9.036371193360536e-05,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012451171875,0.0,0.0,9.51574111240916e-05,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010314941406,0.0,0.0,7.028297841316089e-05,297.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4008483886719,0.0,0.0,9.515733108855784e-05,298.202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002685546875,0.0,0.0,0.0004513852181844,287.312255859375,294.1499938964844,282.9932556152344,282.470703125,286.8812866210937,284.5529479980469,286.9316711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628655388951,1.521997861075874e-09,0.0009628640254959,-0.0030384806450456,0.0,0.0,0.0,-0.0055673299357295,60.0,-2.584038257598877,-0.0,-6.321071310821935e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089220,298.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984375,0.0,0.0,9.035810217028484e-05,298.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988037109375,0.0,0.0,9.515150304650888e-05,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,7.027862011455e-05,297.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984069824219,0.0,0.0,9.515142301097512e-05,298.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978271484375,0.0,0.0,0.0004513571911957,287.3096923828125,294.1499938964844,282.962890625,282.4525451660156,286.8407592773437,284.51812744140625,286.9310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628053521737,1.514965930482503e-09,0.0009628038387745,-0.0030200541950762,0.0,0.0,0.0,-0.0055638435296714,60.0,-2.603532791137696,-0.0,-6.320281897842507e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,298.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968505859375,0.0,0.0,9.034067625179888e-05,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.397216796875,0.0,0.0,9.513315308140592e-05,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970031738281,0.0,0.0,7.026506500551477e-05,297.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968505859375,0.0,0.0,9.513307304587217e-05,298.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3962707519531,0.0,0.0,0.0004512701416388,287.3080444335937,294.1499938964844,282.9435119628906,282.4408874511719,286.8145751953125,284.49627685546875,286.9306335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626196115277,1.4932300951286948e-09,0.0009626180981285,-0.0029630966018885,0.0,0.0,0.0,-0.0055530685931444,60.0,-2.615919828414917,-0.0,-6.317841894087908e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39288330078125,0.0,0.0,9.023266466101632e-05,298.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39324951171875,0.0,0.0,9.501940803602338e-05,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930053710937,0.0,0.0,7.018105679890141e-05,297.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3928527832031,0.0,0.0,9.501933527644724e-05,298.1986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39227294921875,0.0,0.0,0.0004507306148298,287.3038635253906,294.1499938964844,282.8949584960937,282.4114074707031,286.74822998046875,284.4466247558594,286.9295349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614683222025,1.3585892411072111e-09,0.0009614669834263,-0.0026102787815034,0.0,0.0,0.0,-0.0054863225668668,60.0,-2.6456472873687744,-0.0,-6.302735755525647e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39288330078125,0.0,0.0,9.023266466101632e-05,298.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39324951171875,0.0,0.0,9.501940803602338e-05,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930053710937,0.0,0.0,7.018105679890141e-05,297.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3928527832031,0.0,0.0,9.501933527644724e-05,298.1986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39227294921875,0.0,0.0,0.0004507306148298,287.3038635253906,294.1499938964844,282.8949584960937,282.4114074707031,286.74822998046875,284.4466247558594,286.9295349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614683222025,1.3585892411072111e-09,0.0009614669834263,-0.0026102787815034,0.0,0.0,0.0,-0.0054863225668668,60.0,-2.6456472873687744,-0.0,-6.302735755525647e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.388916015625,0.0,0.0,9.01469902601093e-05,298.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,9.492919343756512e-05,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890380859375,0.0,0.0,7.01144163031131e-05,297.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3888854980469,0.0,0.0,9.492912067798898e-05,298.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883361816406,0.0,0.0,0.0004503026721067,287.2997436523437,294.1499938964844,282.84765625,282.3822326660156,286.6822509765625,284.4059753417969,286.92840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605546947568,1.2517834546699191e-09,0.0009605534723959,-0.0023304005153477,0.0,0.0,0.0,-0.0054333731532096,60.0,-2.6738297939300537,-0.0,-6.290765242056295e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
