time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12089520,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.388916015625,0.0,0.0,9.01469902601093e-05,298.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,9.492919343756512e-05,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890380859375,0.0,0.0,7.01144163031131e-05,297.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3888854980469,0.0,0.0,9.492912067798898e-05,298.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883361816406,0.0,0.0,0.0004503026721067,287.2997436523437,294.1499938964844,282.84765625,282.3822326660156,286.6822509765625,284.4059753417969,286.92840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605546947568,1.2517834546699191e-09,0.0009605534723959,-0.0023304005153477,0.0,0.0,0.0,-0.0054333731532096,60.0,-2.6738297939300537,-0.0,-6.290765242056295e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860778808594,0.0,0.0,9.00946106412448e-05,298.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3864440917969,0.0,0.0,9.487402712693438e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,7.007367821643129e-05,297.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38604736328125,0.0,0.0,9.487395436735824e-05,298.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.385498046875,0.0,0.0,0.0004500409995671,287.2967834472656,294.1499938964844,282.8143310546875,282.3614501953125,286.6349792480469,284.3804626464844,286.92755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599961340427,1.186472364800295e-09,0.0009599949698895,-0.0021592562552541,0.0,0.0,0.0,-0.0054009952582418,60.0,-2.6938748359680176,-0.0,-6.283451625677118e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849792480469,0.0,0.0,9.007345215650275e-05,298.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38531494140625,0.0,0.0,9.485174814471976e-05,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851013183594,0.0,0.0,7.005722000030801e-05,297.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38494873046875,0.0,0.0,9.48516753851436e-05,298.19537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843994140625,0.0,0.0,0.0004499352944549,287.295654296875,294.1499938964844,282.8015441894531,282.3533935546875,286.6166381835937,284.3713684082031,286.9272155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000959770521149,1.1600894689323127e-09,0.0009597693569958,-0.002090121153742,0.0,0.0,0.0,-0.0053879162296652,60.0,-2.701578617095948,-0.0,-6.280497899524562e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.383056640625,0.0,0.0,9.003829472931102e-05,298.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834228515625,0.0,0.0,9.481472079642116e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832092285156,0.0,0.0,7.002986967563629e-05,297.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830261230469,0.0,0.0,9.481464803684504e-05,298.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0004497596819419,287.2936706542969,294.1499938964844,282.7789306640625,282.3390808105469,286.58447265625,284.3569030761719,286.9266052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009426993783563,1.0995313548534114e-09,0.0009426982724107,-0.00194798479788,0.0,0.0,0.0,-0.0052746883593499,60.0,-2.6960558891296387,-0.0,-6.275592312476874e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.1938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38287353515625,0.0,0.0,9.006574691738933e-05,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832092285156,0.0,0.0,9.484363545197994e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.383056640625,0.0,0.0,7.005122461123392e-05,297.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828125,0.0,0.0,9.48435626924038e-05,298.1938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0004498968482948,287.29400634765625,294.1499938964844,282.7566223144531,282.3248291015625,286.5552062988281,284.3431396484375,286.92596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007568419678136,9.47259937156275e-10,0.000756841036491,-0.0017335191369056,0.0,0.0,0.0,-0.0042715230956673,60.0,-2.565840244293213,-0.0,-6.279416453480735e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.1885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38250732421875,0.0,0.0,8.018445805646479e-05,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828430175781,0.0,0.0,8.443815022474155e-05,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827819824219,0.0,0.0,6.236576882656664e-05,297.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824157714844,0.0,0.0,8.443809201708063e-05,298.1923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819274902344,0.0,0.0,0.0004005377704743,287.29315185546875,294.1499938964844,282.7128601074219,282.2965393066406,286.50555419921875,284.3200988769531,286.9247131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006225456600077,7.509785016068801e-10,0.0006225449033081,-0.0013517893385142,0.0,0.0,0.0,-0.0035034134052693,60.0,-2.132262945175171,-0.0,-4.9771418986210854e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.1885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38250732421875,0.0,0.0,8.018445805646479e-05,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828430175781,0.0,0.0,8.443815022474155e-05,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827819824219,0.0,0.0,6.236576882656664e-05,297.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824157714844,0.0,0.0,8.443809201708063e-05,298.1923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819274902344,0.0,0.0,0.0004005377704743,287.29315185546875,294.1499938964844,282.7128601074219,282.2965393066406,286.50555419921875,284.3200988769531,286.9247131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006225456600077,7.509785016068801e-10,0.0006225449033081,-0.0013517893385142,0.0,0.0,0.0,-0.0035034134052693,60.0,-2.132262945175171,-0.0,-4.9771418986210854e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818359375,0.0,0.0,3.441895023570396e-05,298.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38214111328125,0.0,0.0,3.624483724706806e-05,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38214111328125,0.0,0.0,2.677032898645848e-05,297.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816833496094,0.0,0.0,3.6244808143237606e-05,298.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812561035156,0.0,0.0,0.000171929699718,287.2920227050781,294.1499938964844,282.6703186035156,282.2684936523437,286.4710998535156,284.3047180175781,286.9234313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004786942154169,5.708348793653784e-10,0.0004786936624441,-0.0010220406111329,0.0,0.0,0.0,-0.0026792481075972,60.0,-1.6666231155395508,-0.0,-9.170533665781022e-09,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818359375,0.0,0.0,3.441895023570396e-05,298.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38214111328125,0.0,0.0,3.624483724706806e-05,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38214111328125,0.0,0.0,2.677032898645848e-05,297.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816833496094,0.0,0.0,3.6244808143237606e-05,298.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812561035156,0.0,0.0,0.000171929699718,287.2920227050781,294.1499938964844,282.6703186035156,282.2684936523437,286.4710998535156,284.3047180175781,286.9234313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004786942154169,5.708348793653784e-10,0.0004786936624441,-0.0010220406111329,0.0,0.0,0.0,-0.0026792481075972,60.0,-1.6666231155395508,-0.0,-9.170533665781022e-09,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.389404296875,0.0,0.0,3.372280843905173e-05,298.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,3.551176632754505e-05,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900146484375,0.0,0.0,2.622888314363081e-05,297.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38916015625,0.0,0.0,3.551173722371459e-05,298.1893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38885498046875,0.0,0.0,0.0001684523303993,287.3013000488281,294.1499938964844,282.62890625,282.2406921386719,286.4508056640625,284.3045349121094,286.922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003616497851908,4.5175560514643104e-10,0.0003616493195295,-0.0008260238682851,0.0,0.0,0.0,-0.0020367184188216,60.0,-1.2227917909622192,-0.0,-8.803323403583363e-09,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.389404296875,0.0,0.0,3.372280843905173e-05,298.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,3.551176632754505e-05,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900146484375,0.0,0.0,2.622888314363081e-05,297.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38916015625,0.0,0.0,3.551173722371459e-05,298.1893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38885498046875,0.0,0.0,0.0001684523303993,287.3013000488281,294.1499938964844,282.62890625,282.2406921386719,286.4508056640625,284.3045349121094,286.922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003616497851908,4.5175560514643104e-10,0.0003616493195295,-0.0008260238682851,0.0,0.0,0.0,-0.0020367184188216,60.0,-1.2227917909622192,-0.0,-8.803323403583363e-09,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938903808594,0.0,0.0,1.1385599464119878e-05,298.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941955566406,0.0,0.0,1.1989592167083174e-05,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946838378906,0.0,0.0,8.85547706275247e-06,297.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935241699219,0.0,0.0,1.1989583072136156e-05,298.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3933410644531,0.0,0.0,5.687339944415726e-05,287.3044128417969,294.1499938964844,282.5886535644531,282.21307373046875,286.44049072265625,284.29412841796875,286.9207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004426784871611,4.73610872742114e-10,0.0004426780214998,-0.0008024529088288,0.0,0.0,0.0,-0.0024443794973194,60.0,-0.8577366471290588,-0.0,-1.003484850770064e-09,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938903808594,0.0,0.0,1.1385599464119878e-05,298.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941955566406,0.0,0.0,1.1989592167083174e-05,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946838378906,0.0,0.0,8.85547706275247e-06,297.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935241699219,0.0,0.0,1.1989583072136156e-05,298.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3933410644531,0.0,0.0,5.687339944415726e-05,287.3044128417969,294.1499938964844,282.5886535644531,282.21307373046875,286.44049072265625,284.29412841796875,286.9207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004426784871611,4.73610872742114e-10,0.0004426780214998,-0.0008024529088288,0.0,0.0,0.0,-0.0024443794973194,60.0,-0.8577366471290588,-0.0,-1.003484850770064e-09,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988037109375,0.0,0.0,3.09082206513267e-05,298.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39910888671875,0.0,0.0,3.254786861361936e-05,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997802734375,0.0,0.0,2.4039756681304425e-05,297.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,3.254784314776771e-05,298.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39825439453125,0.0,0.0,0.000154392895638,287.3116760253906,294.1499938964844,282.5689697265625,282.1993408203125,286.4316711425781,284.2957458496094,286.9201354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003293396730441,4.1192166344572456e-10,0.0003293392655905,-0.0007536097546108,0.0,0.0,0.0,-0.0018550786189734,60.0,-0.973226010799408,-0.0,-7.395149825839553e-09,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013061523437,0.0,0.0,3.053075852221809e-05,298.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4015808105469,0.0,0.0,3.215038304915652e-05,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4023742675781,0.0,0.0,2.374617542955093e-05,297.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007873535156,0.0,0.0,3.215035758330487e-05,298.1861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007568359375,0.0,0.0,0.0001525073894299,287.31396484375,294.1499938964844,282.549560546875,282.1856689453125,286.4254455566406,284.2948913574219,286.9194641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003255360061302,4.07109818079121e-10,0.0003255355986766,-0.0007447630050592,0.0,0.0,0.0,-0.0018336201319471,60.0,-0.9771755933761596,-0.0,-7.215628095025295e-09,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061889648437,0.0,0.0,2.886843321903143e-05,298.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064636230469,0.0,0.0,3.0399871320696548e-05,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.407470703125,0.0,0.0,2.2453254132415168e-05,297.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4055480957031,0.0,0.0,3.03998476738343e-05,298.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056701660156,0.0,0.0,0.0001442037319066,287.318359375,294.1499938964844,282.5115966796875,282.1584167480469,286.4139404296875,284.2938537597656,286.9181213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000308161455905,3.852942964677197e-10,0.0003081610775552,-0.0007047841791063,0.0,0.0,0.0,-0.0017357022734358,60.0,-0.955174446105957,-0.0,-6.451270628815564e-09,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061889648437,0.0,0.0,2.886843321903143e-05,298.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064636230469,0.0,0.0,3.0399871320696548e-05,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.407470703125,0.0,0.0,2.2453254132415168e-05,297.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4055480957031,0.0,0.0,3.03998476738343e-05,298.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056701660156,0.0,0.0,0.0001442037319066,287.318359375,294.1499938964844,282.5115966796875,282.1584167480469,286.4139404296875,284.2938537597656,286.9181213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000308161455905,3.852942964677197e-10,0.0003081610775552,-0.0007047841791063,0.0,0.0,0.0,-0.0017357022734358,60.0,-0.955174446105957,-0.0,-6.451270628815564e-09,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104309082031,0.0,0.0,2.5745690436451696e-05,298.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41070556640625,0.0,0.0,2.7111469535157084e-05,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118957519531,0.0,0.0,2.0024450350319967e-05,297.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,2.7111449526273645e-05,298.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098815917969,0.0,0.0,0.0001286049955524,287.3227233886719,294.1499938964844,282.4747314453125,282.1313171386719,286.4045104980469,284.29473876953125,286.91680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002743626537267,3.431511186313685e-10,0.0002743623044807,-0.0006277879001572,0.0,0.0,0.0,-0.0015454028034582,60.0,-0.8859772086143494,-0.0,-5.131068903097002e-09,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104309082031,0.0,0.0,2.5745690436451696e-05,298.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41070556640625,0.0,0.0,2.7111469535157084e-05,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118957519531,0.0,0.0,2.0024450350319967e-05,297.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,2.7111449526273645e-05,298.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098815917969,0.0,0.0,0.0001286049955524,287.3227233886719,294.1499938964844,282.4747314453125,282.1313171386719,286.4045104980469,284.29473876953125,286.91680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002743626537267,3.431511186313685e-10,0.0002743623044807,-0.0006277879001572,0.0,0.0,0.0,-0.0015454028034582,60.0,-0.8859772086143494,-0.0,-5.131068903097002e-09,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141540527344,0.0,0.0,2.057658275589347e-05,298.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144287109375,0.0,0.0,2.166814738302492e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.415771484375,0.0,0.0,1.6004029021132737e-05,297.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4133605957031,0.0,0.0,2.1668131012120284e-05,298.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41363525390625,0.0,0.0,0.0001027842445182,287.3268127441406,294.1499938964844,282.4389953613281,282.1043395996094,286.39776611328125,284.2976379394531,286.9154968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002164862962672,2.7145924397231624e-10,0.0002164860197808,-0.0004971850430592,0.0,0.0,0.0,-0.0012198287295177,60.0,-0.7661901116371155,-0.0,-3.2775191449729846e-09,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141540527344,0.0,0.0,2.057658275589347e-05,298.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144287109375,0.0,0.0,2.166814738302492e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.415771484375,0.0,0.0,1.6004029021132737e-05,297.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4133605957031,0.0,0.0,2.1668131012120284e-05,298.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41363525390625,0.0,0.0,0.0001027842445182,287.3268127441406,294.1499938964844,282.4389953613281,282.1043395996094,286.39776611328125,284.2976379394531,286.9154968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002164862962672,2.7145924397231624e-10,0.0002164860197808,-0.0004971850430592,0.0,0.0,0.0,-0.0012198287295177,60.0,-0.7661901116371155,-0.0,-3.2775191449729846e-09,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,1.5638472177670337e-05,298.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41632080078125,0.0,0.0,1.6468075045850128e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4177551269531,0.0,0.0,1.2163271094323136e-05,297.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41522216796875,0.0,0.0,1.6468064131913707e-05,298.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41552734375,0.0,0.0,7.811737305019051e-05,287.3291931152344,294.1499938964844,282.4112243652344,282.0828552246094,286.3948669433594,284.301025390625,286.9144897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000166635858477,2.0841935122195563e-10,0.0001666356401983,-0.0003813024668488,0.0,0.0,0.0,-0.0009386122110299,60.0,-0.6186088919639587,-0.0,-1.893160073151989e-09,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,1.453681761631742e-05,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41668701171875,0.0,0.0,1.5307978173950687e-05,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181213378906,0.0,0.0,1.1306427040835842e-05,297.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4155578613281,0.0,0.0,1.5307967260014266e-05,298.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158935546875,0.0,0.0,7.261437713168561e-05,287.3296813964844,294.1499938964844,282.4043884277344,282.0774841308594,286.3943786621094,284.3018493652344,286.91424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000154897221364,1.9373726234395147e-10,0.0001548970321891,-0.0003544416103977,0.0,0.0,0.0,-0.0008724917424842,60.0,-0.5817301273345947,-0.0,-1.635826918366945e-09,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,298.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171447753906,0.0,0.0,1.1963821634708438e-05,298.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174194335937,0.0,0.0,1.259848886547843e-05,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,9.305205821874551e-06,297.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.416259765625,0.0,0.0,1.2598479770531412e-05,298.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166259765625,0.0,0.0,5.976173997623846e-05,287.3306884765625,294.1499938964844,282.3874816894531,282.0640869140625,286.3934936523437,284.3036193847656,286.91363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000127480685478,1.5944609521589823e-10,0.000127480525407,-0.0002917060337495,0.0,0.0,0.0,-0.0007180621614679,60.0,-0.4926377534866333,-0.0,-1.10799691643848e-09,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090960,298.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176330566406,0.0,0.0,9.68726999417413e-06,298.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179077148437,0.0,0.0,1.0201169061474502e-05,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194030761719,0.0,0.0,7.53455287849647e-06,297.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.416748046875,0.0,0.0,1.0201161785516888e-05,298.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171447753906,0.0,0.0,4.83898984384723e-05,287.3313903808594,294.1499938964844,282.370849609375,282.0507202148437,286.3929138183594,284.30499267578125,286.9129943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000103222875623,1.2910569835433702e-10,0.0001032227446557,-0.000236198407947,0.0,0.0,0.0,-0.0005814248579554,60.0,-0.4099149405956268,-0.0,-7.264429613407231e-10,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,298.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.418212890625,0.0,0.0,6.2019494180276524e-06,298.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184875488281,0.0,0.0,6.530955943162553e-06,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,4.823744347959291e-06,297.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173278808594,0.0,0.0,6.530950940941693e-06,298.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.417724609375,0.0,0.0,3.098000888712704e-05,287.3322448730469,294.1499938964844,282.33837890625,282.0240173339844,286.392333984375,284.3067932128906,286.91180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.608506373595446e-05,8.265566703302696e-11,6.60849764244631e-05,-0.0001512182352598,0.0,0.0,0.0,-0.0003722381661646,60.0,-0.2721637487411499,-0.0,-2.9775229504203077e-10,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.418212890625,0.0,0.0,6.2019494180276524e-06,298.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184875488281,0.0,0.0,6.530955943162553e-06,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,4.823744347959291e-06,297.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173278808594,0.0,0.0,6.530950940941693e-06,298.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.417724609375,0.0,0.0,3.098000888712704e-05,287.3322448730469,294.1499938964844,282.33837890625,282.0240173339844,286.392333984375,284.3067932128906,286.91180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.608506373595446e-05,8.265566703302696e-11,6.60849764244631e-05,-0.0001512182352598,0.0,0.0,0.0,-0.0003722381661646,60.0,-0.2721637487411499,-0.0,-2.9775229504203077e-10,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184875488281,0.0,0.0,4.097379132872447e-06,298.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187316894531,0.0,0.0,4.314740635891212e-06,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,3.1868544283497613e-06,297.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175720214844,0.0,0.0,4.314737452659756e-06,298.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,2.046724875981453e-05,287.3326416015625,294.1499938964844,282.3070068359375,281.9973449707031,286.39208984375,284.3076477050781,286.91064453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.365968197816983e-05,5.460721805294888e-11,4.365962740848772e-05,-9.99037074507214e-05,0.0,0.0,0.0,-0.000245922448812,60.0,-0.1792446076869964,-0.0,-1.2996038967205692e-10,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184875488281,0.0,0.0,4.097379132872447e-06,298.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187316894531,0.0,0.0,4.314740635891212e-06,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,3.1868544283497613e-06,297.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175720214844,0.0,0.0,4.314737452659756e-06,298.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,2.046724875981453e-05,287.3326416015625,294.1499938964844,282.3070068359375,281.9973449707031,286.39208984375,284.3076477050781,286.91064453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.365968197816983e-05,5.460721805294888e-11,4.365962740848772e-05,-9.99037074507214e-05,0.0,0.0,0.0,-0.000245922448812,60.0,-0.1792446076869964,-0.0,-1.2996038967205692e-10,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4185485839844,0.0,0.0,2.944649622804718e-06,298.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,3.100859885307728e-06,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203186035156,0.0,0.0,2.290285920025781e-06,297.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176330566406,0.0,0.0,3.100857611570973e-06,298.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41802978515625,0.0,0.0,1.4709127754031217e-05,287.3327331542969,294.1499938964844,282.2767028808594,281.970703125,286.3919982910156,284.3080444335937,286.9095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-3.1376690458273515e-05,3.924431959956287e-11,3.137665044050664e-05,-7.179735257523134e-05,0.0,0.0,0.0,-0.0001767359062796,60.0,-0.1247454062104225,-0.0,-6.712215505633168e-11,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,298.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4185485839844,0.0,0.0,2.944649622804718e-06,298.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,3.100859885307728e-06,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203186035156,0.0,0.0,2.290285920025781e-06,297.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176330566406,0.0,0.0,3.100857611570973e-06,298.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41802978515625,0.0,0.0,1.4709127754031217e-05,287.3327331542969,294.1499938964844,282.2767028808594,281.970703125,286.3919982910156,284.3080444335937,286.9095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-3.1376690458273515e-05,3.924431959956287e-11,3.137665044050664e-05,-7.179735257523134e-05,0.0,0.0,0.0,-0.0001767359062796,60.0,-0.1247454062104225,-0.0,-6.712215505633168e-11,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,298.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,2.189146016462473e-06,298.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,2.3052778033161303e-06,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,1.7026712839651736e-06,297.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,2.3052759843267268e-06,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,1.0935232239717152e-05,287.3328552246094,294.1499938964844,282.2474365234375,281.9440612792969,286.3919372558594,284.30828857421875,286.9084777832031,0.0,0.0,0.0,0.0,1.0,1.0,-2.332642179680988e-05,2.917546412795069e-11,2.3326392692979425e-05,-5.3376421419670805e-05,0.0,0.0,0.0,-0.0001313910470344,60.0,-0.0905883535742759,-0.0,-3.709779705651784e-11,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,298.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,2.189146016462473e-06,298.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,2.3052778033161303e-06,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,1.7026712839651736e-06,297.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,2.3052759843267268e-06,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,1.0935232239717152e-05,287.3328552246094,294.1499938964844,282.2474365234375,281.9440612792969,286.3919372558594,284.30828857421875,286.9084777832031,0.0,0.0,0.0,0.0,1.0,1.0,-2.332642179680988e-05,2.917546412795069e-11,2.3326392692979425e-05,-5.3376421419670805e-05,0.0,0.0,0.0,-0.0001313910470344,60.0,-0.0905883535742759,-0.0,-3.709779705651784e-11,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,298.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41864013671875,0.0,0.0,1.856557673818316e-06,298.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,1.955045945578604e-06,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,1.4439910955843516e-06,297.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.417724609375,0.0,0.0,1.955044353962876e-06,298.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181213378906,0.0,0.0,9.273885552829595e-06,287.3328857421875,294.1499938964844,282.2331848144531,281.9307556152344,286.3919372558594,284.308349609375,286.907958984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.9782559320447035e-05,2.4743011459160688e-11,1.9782533854595385e-05,-4.526719931163825e-05,0.0,0.0,0.0,-0.0001114294864237,60.0,-0.0776216685771942,-0.0,-2.668182515208617e-11,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41864013671875,0.0,0.0,1.5283471839211415e-06,298.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189147949219,0.0,0.0,1.6094243164843649e-06,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4204406738281,0.0,0.0,1.1887159416801296e-06,297.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.417724609375,0.0,0.0,1.6094230659291495e-06,298.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181213378906,0.0,0.0,7.63440675655147e-06,287.3328857421875,294.1499938964844,282.2192077636719,281.9174194335937,286.3919372558594,284.30841064453125,286.907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6285344827338122e-05,2.0368873254739128e-11,1.6285324818454683e-05,-3.7264719139784575e-05,0.0,0.0,0.0,-9.173067519441248e-05,60.0,-0.0656224563717842,-0.0,-1.80818433143104e-11,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,298.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41864013671875,0.0,0.0,9.345390594717172e-07,298.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189147949219,0.0,0.0,9.841153314482654e-07,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4204406738281,0.0,0.0,7.268646413649549e-07,297.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.417724609375,0.0,0.0,9.841145356404013e-07,298.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181213378906,0.0,0.0,4.668213932745857e-06,287.3328857421875,294.1499938964844,282.1920166015625,281.8907165527344,286.39190673828125,284.3084411621094,286.906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-9.958039299817756e-06,1.2454974551712183e-11,9.958026566891933e-06,-2.2786325644119643e-05,0.0,0.0,0.0,-5.6090764701366425e-05,60.0,-0.0434894375503063,-0.0,-6.7607299966687676e-12,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41864013671875,0.0,0.0,9.345390594717172e-07,298.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189147949219,0.0,0.0,9.841153314482654e-07,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4204406738281,0.0,0.0,7.268646413649549e-07,297.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.417724609375,0.0,0.0,9.841145356404013e-07,298.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181213378906,0.0,0.0,4.668213932745857e-06,287.3328857421875,294.1499938964844,282.1920166015625,281.8907165527344,286.39190673828125,284.3084411621094,286.906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-9.958039299817756e-06,1.2454974551712183e-11,9.958026566891933e-06,-2.2786325644119643e-05,0.0,0.0,0.0,-5.6090764701366425e-05,60.0,-0.0434894375503063,-0.0,-6.7607299966687676e-12,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,4.845300054512336e-07,298.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,5.102337468088081e-07,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,3.768571161799628e-07,297.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.417724609375,0.0,0.0,5.10233348904876e-07,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181213378906,0.0,0.0,2.420326381979976e-06,287.3328857421875,294.1499938964844,282.1658630371094,281.86395263671875,286.39190673828125,284.3084411621094,286.90557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-5.1629817789944354e-06,6.457565818879241e-12,5.162974957784172e-06,-1.1814084245997948e-05,0.0,0.0,0.0,-2.908159513026476e-05,60.0,-0.025647334754467,-0.0,-1.817355836132573e-12,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,298.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,4.845300054512336e-07,298.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,5.102337468088081e-07,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,3.768571161799628e-07,297.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.417724609375,0.0,0.0,5.10233348904876e-07,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181213378906,0.0,0.0,2.420326381979976e-06,287.3328857421875,294.1499938964844,282.1658630371094,281.86395263671875,286.39190673828125,284.3084411621094,286.90557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-5.1629817789944354e-06,6.457565818879241e-12,5.162974957784172e-06,-1.1814084245997948e-05,0.0,0.0,0.0,-2.908159513026476e-05,60.0,-0.025647334754467,-0.0,-1.817355836132573e-12,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
