time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12091860,298.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,2.111187455966501e-07,298.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,2.2231836283026499e-07,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,1.642036693283444e-07,297.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,2.223181923000085e-07,298.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,1.0545813893259035e-06,287.3328552246094,294.1499938964844,282.14068603515625,281.8370666503906,286.39190673828125,284.3084411621094,286.9047241210937,0.0,0.0,0.0,0.0,1.0,1.0,-2.24963105210918e-06,2.8137041307996213e-12,2.2496283236250747e-06,-5.147654519532807e-06,0.0,0.0,0.0,-1.267150219064206e-05,60.0,-0.0131976129487156,-0.0,-3.450263620814742e-13,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,2.111187455966501e-07,298.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,2.2231836283026499e-07,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,1.642036693283444e-07,297.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,2.223181923000085e-07,298.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,1.0545813893259035e-06,287.3328552246094,294.1499938964844,282.14068603515625,281.8370666503906,286.39190673828125,284.3084411621094,286.9047241210937,0.0,0.0,0.0,0.0,1.0,1.0,-2.24963105210918e-06,2.8137041307996213e-12,2.2496283236250747e-06,-5.147654519532807e-06,0.0,0.0,0.0,-1.267150219064206e-05,60.0,-0.0131976129487156,-0.0,-3.450263620814742e-13,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,8.129341466656116e-08,298.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,8.5605933008992e-08,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,6.32282848300747e-08,297.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,8.560586906014579e-08,298.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,4.060772198499763e-07,287.3328552246094,294.1499938964844,282.119384765625,281.8133544921875,286.39190673828125,284.3084411621094,286.9040222167969,0.0,0.0,0.0,0.0,1.0,1.0,-8.662519803692703e-07,1.0834526635236652e-12,8.66250900344312e-07,-1.9821704881906044e-06,0.0,0.0,0.0,-4.879344487562776e-06,60.0,-0.0064770486205816,-0.0,-5.11575035263244e-14,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,7.132565826850623e-08,298.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,7.510940491783914e-08,298.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,5.547558146190568e-08,297.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,7.510934807442028e-08,298.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,3.562862787021004e-07,287.3328552246094,294.1499938964844,282.1165466308594,281.8100891113281,286.39190673828125,284.3084411621094,286.9039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-7.600389153594733e-07,9.50607864994013e-13,7.600380058647715e-07,-1.7391319033777108e-06,0.0,0.0,0.0,-4.281086148694158e-06,60.0,-0.0058176983147859,-0.0,-3.938131965712868e-14,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,3.497679657016306e-08,298.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,3.683227589590388e-08,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,2.720421043989064e-08,297.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,3.683225102690813e-08,298.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,1.747162627907528e-07,287.3328552246094,294.1499938964844,282.1048278808594,281.79656982421875,286.39190673828125,284.3084411621094,286.9035339355469,0.0,0.0,0.0,0.0,1.0,1.0,-3.727152488863794e-07,4.661336963120155e-13,3.7271479413902853e-07,-8.528487001058238e-07,0.0,0.0,0.0,-2.0993902580812573e-06,60.0,-0.0035905621480196,-0.0,-9.470190880404504e-15,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,1.58868456168193e-08,298.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,1.6729623908418034e-08,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,1.2356450973527444e-08,297.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,1.6729611473920162e-08,298.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,7.935804546832514e-08,287.3328552246094,294.1499938964844,282.0933837890625,281.7829895019531,286.39190673828125,284.3084411621094,286.9031677246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.692919795459602e-07,2.1173691868835861e-13,1.692917805939942e-07,-3.873735181514349e-07,0.0,0.0,0.0,-9.535724529996514e-07,60.0,-0.0021748691797256,-0.0,-1.9537725488838736e-15,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,1.3127108289268106e-09,298.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,1.382348679968004e-09,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,1.0209986189835263e-09,297.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,1.382347569744979e-09,298.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,6.557259180084429e-09,287.3328552246094,294.1499938964844,282.0711975097656,281.7557067871094,286.39190673828125,284.3084411621094,286.9024353027344,0.0,0.0,0.0,0.0,1.0,1.0,-1.39871252358148e-08,1.746069821118457e-14,1.3987108360424829e-08,-3.2007150707613625e-08,0.0,0.0,0.0,-7.878406904637816e-08,60.0,-0.0005410165758803,-0.0,-1.3339415651773097e-17,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,1.3127108289268106e-09,298.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,1.382348679968004e-09,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,1.0209986189835263e-09,297.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,1.382347569744979e-09,298.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,6.557259180084429e-09,287.3328552246094,294.1499938964844,282.0711975097656,281.7557067871094,286.39190673828125,284.3084411621094,286.9024353027344,0.0,0.0,0.0,0.0,1.0,1.0,-1.39871252358148e-08,1.746069821118457e-14,1.3987108360424829e-08,-3.2007150707613625e-08,0.0,0.0,0.0,-7.878406904637816e-08,60.0,-0.0005410165758803,-0.0,-1.3339415651773097e-17,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,-2.3127862125438267e-10,298.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,-2.435476820217275e-10,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,-1.79883594131347e-10,297.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,-2.435475154882738e-10,298.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,-1.155284090614827e-09,287.3328552246094,294.1499938964844,282.04998779296875,281.7282409667969,286.39190673828125,284.3084411621094,286.9017639160156,0.0,0.0,0.0,0.0,1.0,1.0,2.470555093836424e-09,-3.0898976292778298e-15,-2.470551985211955e-09,5.647631695637756e-09,0.0,0.0,0.0,1.3911630958318712e-08,60.0,-0.000118363823276,-0.0,-4.140660643757026e-19,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,-2.3127862125438267e-10,298.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,-2.435476820217275e-10,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,-1.79883594131347e-10,297.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,-2.435475154882738e-10,298.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,-1.155284090614827e-09,287.3328552246094,294.1499938964844,282.04998779296875,281.7282409667969,286.39190673828125,284.3084411621094,286.9017639160156,0.0,0.0,0.0,0.0,1.0,1.0,2.470555093836424e-09,-3.0898976292778298e-15,-2.470551985211955e-09,5.647631695637756e-09,0.0,0.0,0.0,1.3911630958318712e-08,60.0,-0.000118363823276,-0.0,-4.140660643757026e-19,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,2.456056191757483e-11,298.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,2.5863471087017587e-11,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,1.9102682977112373e-11,297.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,2.5863452005059348e-11,298.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,1.2268502880274923e-10,287.3328552246094,294.1499938964844,282.0292358398437,281.7006530761719,286.39190673828125,284.3084411621094,286.901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6964616650637647e-10,3.3354280755500587e-16,2.6964583343946913e-10,-6.12456141357853e-10,0.0,0.0,0.0,-1.513399183750152e-09,60.0,-2.853849764505867e-05,-0.0,-4.669552091825832e-21,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,2.456056191757483e-11,298.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,2.5863471087017587e-11,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,1.9102682977112373e-11,297.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,2.5863452005059348e-11,298.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,1.2268502880274923e-10,287.3328552246094,294.1499938964844,282.0292358398437,281.7006530761719,286.39190673828125,284.3084411621094,286.901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6964616650637647e-10,3.3354280755500587e-16,2.6964583343946913e-10,-6.12456141357853e-10,0.0,0.0,0.0,-1.513399183750152e-09,60.0,-2.853849764505867e-05,-0.0,-4.669552091825832e-21,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,-4.860944546186685e-12,298.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,-5.118812058252376e-12,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,-3.780739176589831e-12,297.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,-5.1188081551245546e-12,298.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,-2.4281411950544118e-11,287.3328552246094,294.1499938964844,282.0083923339844,281.6729431152344,286.39190673828125,284.3084411621094,286.9005432128906,0.0,0.0,0.0,0.0,1.0,1.0,5.849137146851646e-11,-7.331941675979354e-17,-5.849130207957742e-11,1.2905469748414328e-10,0.0,0.0,0.0,3.2014213502407074e-10,60.0,-8.802518095762935e-06,-0.0,-1.829110576354828e-22,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,-4.860944546186685e-12,298.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,-5.118812058252376e-12,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,-3.780739176589831e-12,297.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,-5.1188081551245546e-12,298.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,-2.4281411950544118e-11,287.3328552246094,294.1499938964844,282.0083923339844,281.6729431152344,286.39190673828125,284.3084411621094,286.9005432128906,0.0,0.0,0.0,0.0,1.0,1.0,5.849137146851646e-11,-7.331941675979354e-17,-5.849130207957742e-11,1.2905469748414328e-10,0.0,0.0,0.0,3.2014213502407074e-10,60.0,-8.802518095762935e-06,-0.0,-1.829110576354828e-22,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,0.0,298.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,0.0,298.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,0.0,297.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,0.0,298.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0,287.3328552246094,294.1499938964844,281.9979553222656,281.6590576171875,286.39190673828125,284.3084411621094,286.9002685546875,0.0,0.0,0.0,0.0,1.0,1.0,1.1277264929179798e-12,-3.0554397466483736e-18,-1.1277233487316796e-12,1.69307016323339e-12,0.0,0.0,0.0,0.0,60.0,-5.764363777416293e-06,-0.0,-0.0,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,-2.5583918664140453e-13,298.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,-2.694111481214151e-13,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,-1.9898628101158722e-13,297.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,-2.694109583860349e-13,298.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,-1.2779690500286378e-12,287.3328552246094,294.1499938964844,281.98748779296875,281.6451416015625,286.39190673828125,284.3084411621094,286.8999938964844,0.0,0.0,0.0,0.0,1.0,1.0,-1.5834368321740457e-12,-1.0141200188699853e-18,1.583437916376218e-12,-9.62433908610616e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.2580159060889855e-06,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,0.0,298.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,0.0,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,0.0,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,0.0,298.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0,287.3328552246094,294.1499938964844,281.966552734375,281.61724853515625,286.39190673828125,284.3084411621094,286.89947509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.1277264929179798e-12,-3.0554397466483736e-18,-1.1277233487316796e-12,1.69307016323339e-12,0.0,0.0,0.0,0.0,60.0,-2.959388211820624e-06,-0.0,-0.0,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,0.0,298.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,0.0,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,0.0,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,0.0,298.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0,287.3328552246094,294.1499938964844,281.966552734375,281.61724853515625,286.39190673828125,284.3084411621094,286.89947509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.1277264929179798e-12,-3.0554397466483736e-18,-1.1277233487316796e-12,1.69307016323339e-12,0.0,0.0,0.0,0.0,60.0,-2.959388211820624e-06,-0.0,-0.0,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,-2.5583918664140453e-13,298.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,-2.694111481214151e-13,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,-1.9898628101158722e-13,297.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,-2.694109583860349e-13,298.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,-1.2779690500286378e-12,287.3328552246094,294.1499938964844,281.945556640625,281.5893249511719,286.39190673828125,284.3084411621094,286.8990173339844,0.0,0.0,0.0,0.0,1.0,1.0,-1.5834368321740457e-12,-1.0141201222675617e-18,1.583437916376218e-12,-9.62433908610616e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.533199449317181e-06,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,-2.5583918664140453e-13,298.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,-2.694111481214151e-13,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,-1.9898628101158722e-13,297.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,-2.694109583860349e-13,298.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,-1.2779690500286378e-12,287.3328552246094,294.1499938964844,281.945556640625,281.5893249511719,286.39190673828125,284.3084411621094,286.8990173339844,0.0,0.0,0.0,0.0,1.0,1.0,-1.5834368321740457e-12,-1.0141201222675617e-18,1.583437916376218e-12,-9.62433908610616e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.533199449317181e-06,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,-2.5583918664140453e-13,298.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,-2.694111481214151e-13,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,-1.9898628101158722e-13,297.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,-2.694109583860349e-13,298.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,-1.2779690500286378e-12,287.3328552246094,294.1499938964844,281.924560546875,281.5613098144531,286.39190673828125,284.3084411621094,286.8985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5834368321740457e-12,-1.0141202256651385e-18,1.583437916376218e-12,-9.62433908610616e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.304666168129188e-06,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,-2.5583918664140453e-13,298.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,-2.694111481214151e-13,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,-1.9898628101158722e-13,297.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,-2.694109583860349e-13,298.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,-1.2779690500286378e-12,287.3328552246094,294.1499938964844,281.924560546875,281.5613098144531,286.39190673828125,284.3084411621094,286.8985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5834368321740457e-12,-1.0141202256651385e-18,1.583437916376218e-12,-9.62433908610616e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.304666168129188e-06,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,298.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,0.0,298.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,0.0,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,0.0,297.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,0.0,298.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0,287.3328552246094,294.1499938964844,281.9043884277344,281.5343933105469,286.39190673828125,284.3084411621094,286.8981628417969,0.0,0.0,0.0,0.0,1.0,1.0,-1.527779638910154e-12,-3.957073076679709e-19,1.5277800725910229e-12,-2.643910481173184e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.135930344593362e-06,-0.0,-8.691752148837226e-38,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,298.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,0.0,298.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,0.0,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,0.0,297.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,0.0,298.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0,287.3328552246094,294.1499938964844,281.9035339355469,281.53326416015625,286.39190673828125,284.3084411621094,286.89813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.527779638910154e-12,-3.957073076679709e-19,1.5277800725910229e-12,-2.643910481173184e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.12930399356992e-06,-0.0,-0.0,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093300,298.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,0.0,298.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,0.0,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,0.0,297.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,0.0,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0,287.3328552246094,294.1499938964844,281.8930358886719,281.51922607421875,286.39190673828125,284.3084411621094,286.89794921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.527779638910154e-12,-3.957073076679709e-19,1.5277800725910229e-12,-2.643910481173184e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.050150669674622e-06,-0.0,-0.0,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093360,298.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,-2.5583918664140453e-13,298.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,-2.694111481214151e-13,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,-1.9898628101158722e-13,297.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,-2.694109583860349e-13,298.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,-1.2779690500286378e-12,287.3328552246094,294.1499938964844,281.8825378417969,281.50518798828125,286.39190673828125,284.3084411621094,286.89776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5834368321740457e-12,-1.0141204324602914e-18,1.583437916376218e-12,-9.62433908610616e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.9745270947169047e-06,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,298.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,2.5583918664140453e-13,298.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,2.694111481214151e-13,298.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,1.9898628101158722e-13,297.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,2.694109583860349e-13,298.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,1.2779690500286378e-12,287.3328552246094,294.1499938964844,281.8615417480469,281.4770812988281,286.39190673828125,284.3084411621094,286.8973999023437,0.0,0.0,0.0,0.0,1.0,1.0,1.1833836861818714e-12,-2.4370271129945426e-18,-1.1833811925168749e-12,1.1593560177635896e-14,0.0,0.0,0.0,0.0,60.0,-1.8327980342292e-06,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,298.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,2.5583918664140453e-13,298.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,2.694111481214151e-13,298.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,1.9898628101158722e-13,297.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,2.694109583860349e-13,298.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,1.2779690500286378e-12,287.3328552246094,294.1499938964844,281.8615417480469,281.4770812988281,286.39190673828125,284.3084411621094,286.8973999023437,0.0,0.0,0.0,0.0,1.0,1.0,1.1833836861818714e-12,-2.4370271129945426e-18,-1.1833811925168749e-12,1.1593560177635896e-14,0.0,0.0,0.0,0.0,60.0,-1.8327980342292e-06,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093540,298.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,-2.5583918664140453e-13,298.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,-2.694111481214151e-13,298.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,-1.9898628101158722e-13,297.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,-2.694109583860349e-13,298.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,-1.2779690500286378e-12,287.3328552246094,294.1499938964844,281.8406066894531,281.4489440917969,286.39190673828125,284.3084411621094,286.8970642089844,0.0,0.0,0.0,0.0,1.0,1.0,-1.5834368321740457e-12,-1.0141206392554446e-18,1.583437916376218e-12,-9.62433908610616e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.701908331597224e-06,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093600,298.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,-2.5583918664140453e-13,298.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,-2.694111481214151e-13,298.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,-1.9898628101158722e-13,297.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,-2.694109583860349e-13,298.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,-1.2779690500286378e-12,287.3328552246094,294.1499938964844,281.8406066894531,281.4489440917969,286.39190673828125,284.3084411621094,286.8970642089844,0.0,0.0,0.0,0.0,1.0,1.0,-1.5834368321740457e-12,-1.0141206392554446e-18,1.583437916376218e-12,-9.62433908610616e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.701908331597224e-06,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093660,298.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,2.5583918664140453e-13,298.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,2.694111481214151e-13,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,1.9898628101158722e-13,297.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,2.694109583860349e-13,298.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,1.2779690500286378e-12,287.3328552246094,294.1499938964844,281.8197021484375,281.4208068847656,286.39190673828125,284.3084411621094,286.8967590332031,0.0,0.0,0.0,0.0,1.0,1.0,1.1833836861818714e-12,-2.437027526584848e-18,-1.1833811925168749e-12,1.1593560177635896e-14,0.0,0.0,0.0,0.0,60.0,-1.58065085997805e-06,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093720,298.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,2.5583918664140453e-13,298.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,2.694111481214151e-13,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,1.9898628101158722e-13,297.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,2.694109583860349e-13,298.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,1.2779690500286378e-12,287.3328552246094,294.1499938964844,281.8197021484375,281.4208068847656,286.39190673828125,284.3084411621094,286.8967590332031,0.0,0.0,0.0,0.0,1.0,1.0,1.1833836861818714e-12,-2.437027526584848e-18,-1.1833811925168749e-12,1.1593560177635896e-14,0.0,0.0,0.0,0.0,60.0,-1.58065085997805e-06,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093780,298.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,0.0,298.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,0.0,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,0.0,297.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,0.0,298.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0,287.3328552246094,294.1499938964844,281.7988586425781,281.3926696777344,286.39190673828125,284.3084411621094,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,1.1277264929179798e-12,-3.055440367033833e-18,-1.1277233487316796e-12,1.69307016323339e-12,0.0,0.0,0.0,0.0,60.0,-1.4676821820103214e-06,-0.0,-0.0,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093840,298.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,0.0,298.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,0.0,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,0.0,297.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,0.0,298.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0,287.3328552246094,294.1499938964844,281.7988586425781,281.3926696777344,286.39190673828125,284.3084411621094,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,1.1277264929179798e-12,-3.055440367033833e-18,-1.1277233487316796e-12,1.69307016323339e-12,0.0,0.0,0.0,0.0,60.0,-1.4676821820103214e-06,-0.0,-0.0,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093900,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,2.5583918664140453e-13,298.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,2.694111481214151e-13,298.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,1.9898628101158722e-13,297.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,2.694109583860349e-13,298.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,1.2779690500286378e-12,287.3328552246094,294.1499938964844,281.7884826660156,281.37860107421875,286.39190673828125,284.3084411621094,286.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,1.1833836861818714e-12,-2.437027319789695e-18,-1.1833811925168749e-12,1.1593560177635896e-14,0.0,0.0,0.0,0.0,60.0,-1.4150348306429803e-06,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093960,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,-2.5583918664140453e-13,298.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,-2.694111481214151e-13,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,-1.9898628101158722e-13,297.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,-2.694109583860349e-13,298.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,-1.2779690500286378e-12,287.3328552246094,294.1499938964844,281.7781066894531,281.3645324707031,286.39190673828125,284.3084411621094,286.8962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.5834368321740457e-12,-1.0141202256651385e-18,1.583437916376218e-12,-9.62433908610616e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.3641863461089088e-06,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094020,298.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,0.0,298.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,0.0,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,0.0,297.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,0.0,298.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0,287.3328552246094,294.1499938964844,281.7574462890625,281.3363952636719,286.39190673828125,284.3084411621094,286.8959350585937,0.0,0.0,0.0,0.0,1.0,1.0,1.1277264929179798e-12,-3.055439953443527e-18,-1.1277233487316796e-12,1.69307016323339e-12,0.0,0.0,0.0,0.0,60.0,-1.2669071338677895e-06,-0.0,-0.0,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094080,298.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,0.0,298.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,0.0,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,0.0,297.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,0.0,298.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0,287.3328552246094,294.1499938964844,281.7574462890625,281.3363952636719,286.39190673828125,284.3084411621094,286.8959350585937,0.0,0.0,0.0,0.0,1.0,1.0,1.1277264929179798e-12,-3.055439953443527e-18,-1.1277233487316796e-12,1.69307016323339e-12,0.0,0.0,0.0,0.0,60.0,-1.2669071338677895e-06,-0.0,-0.0,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094140,298.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,0.0,298.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,0.0,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,0.0,297.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,0.0,298.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0,287.3328552246094,294.1499938964844,281.73687744140625,281.3083190917969,286.39190673828125,284.3084411621094,286.8957214355469,0.0,0.0,0.0,0.0,1.0,1.0,1.1277264929179798e-12,-3.055439953443527e-18,-1.1277233487316796e-12,1.69307016323339e-12,0.0,0.0,0.0,0.0,60.0,-1.176891942122893e-06,-0.0,-0.0,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
