time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12094200,298.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,0.0,298.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,0.0,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,0.0,297.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,0.0,298.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0,287.3328552246094,294.1499938964844,281.73687744140625,281.3083190917969,286.39190673828125,284.3084411621094,286.8957214355469,0.0,0.0,0.0,0.0,1.0,1.0,1.1277264929179798e-12,-3.055439953443527e-18,-1.1277233487316796e-12,1.69307016323339e-12,0.0,0.0,0.0,0.0,60.0,-1.176891942122893e-06,-0.0,-0.0,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094260,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,-2.5583918664140453e-13,298.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,-2.694111481214151e-13,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,-1.9898628101158722e-13,297.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,-2.694109583860349e-13,298.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,-1.2779690500286378e-12,287.3328552246094,294.1499938964844,281.7164001464844,281.2802734375,286.39190673828125,284.3084411621094,286.8955078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.294600265686288e-12,1.0271993987156736e-18,4.294598964643681e-12,-3.617937980454622e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.093662604034762e-06,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094320,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,-2.5583918664140453e-13,298.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,-2.694111481214151e-13,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,-1.9898628101158722e-13,297.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,-2.694109583860349e-13,298.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,-1.2779690500286378e-12,287.3328552246094,294.1499938964844,281.7164001464844,281.2802734375,286.39190673828125,284.3084411621094,286.8955078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.294600265686288e-12,1.0271993987156736e-18,4.294598964643681e-12,-3.617937980454622e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.093662604034762e-06,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094380,298.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,2.5583918664140453e-13,298.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,2.694111481214151e-13,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,1.9898628101158722e-13,297.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,2.694109583860349e-13,298.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,1.2779690500286378e-12,287.3328552246094,294.1499938964844,281.69610595703125,281.25225830078125,286.39190673828125,284.3084411621094,286.8952941894531,0.0,0.0,0.0,0.0,1.0,1.0,1.1833836861818714e-12,-2.437026906199389e-18,-1.1833811925168749e-12,1.1593560177635896e-14,0.0,0.0,0.0,0.0,60.0,-1.0162856369788642e-06,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094440,298.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,2.5583918664140453e-13,298.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,2.694111481214151e-13,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,1.9898628101158722e-13,297.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,2.694109583860349e-13,298.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,1.2779690500286378e-12,287.3328552246094,294.1499938964844,281.69610595703125,281.25225830078125,286.39190673828125,284.3084411621094,286.8952941894531,0.0,0.0,0.0,0.0,1.0,1.0,1.1833836861818714e-12,-2.437026906199389e-18,-1.1833811925168749e-12,1.1593560177635896e-14,0.0,0.0,0.0,0.0,60.0,-1.0162856369788642e-06,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094500,298.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,0.0,298.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,0.0,298.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,0.0,297.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,0.0,298.1303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0,287.3328552246094,294.1499938964844,281.6859741210937,281.23828125,286.39190673828125,284.3084411621094,286.89520263671875,0.0,0.0,0.0,0.0,1.0,1.0,1.1277264929179798e-12,-3.0554395398532205e-18,-1.1277233487316796e-12,1.69307016323339e-12,0.0,0.0,0.0,0.0,60.0,2.9807704748918695e-08,-0.0,-0.0,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094560,298.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,-2.5583918664140453e-13,298.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,-2.694111481214151e-13,298.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,-1.9898628101158722e-13,297.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,-2.694109583860349e-13,298.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,-1.2779690500286378e-12,287.3328552246094,294.1499938964844,281.6759033203125,281.2243347167969,286.39190673828125,284.3084411621094,286.8951110839844,0.0,0.0,0.0,0.0,1.0,1.0,-1.5834368321740457e-12,-1.014119812074832e-18,1.583437916376218e-12,-9.62433908610616e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.787441530927026e-07,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094620,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,-2.5583918664140453e-13,298.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,-2.694111481214151e-13,298.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,-1.9898628101158722e-13,297.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,-2.694109583860349e-13,298.1274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,-1.2779690500286378e-12,287.3328552246094,294.1499938964844,281.6558837890625,281.1964416503906,286.39190673828125,284.3084411621094,286.8949279785156,0.0,0.0,0.0,0.0,1.0,1.0,-4.294600265686288e-12,1.0271997089084033e-18,4.294598964643681e-12,-3.617937980454622e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.628513915529766e-07,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094680,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,-2.5583918664140453e-13,298.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,-2.694111481214151e-13,298.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,-1.9898628101158722e-13,297.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,-2.694109583860349e-13,298.1274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,-1.2779690500286378e-12,287.3328552246094,294.1499938964844,281.6558837890625,281.1964416503906,286.39190673828125,284.3084411621094,286.8949279785156,0.0,0.0,0.0,0.0,1.0,1.0,-4.294600265686288e-12,1.0271997089084033e-18,4.294598964643681e-12,-3.617937980454622e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.628513915529766e-07,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094740,298.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,0.0,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,0.0,298.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,0.0,297.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,0.0,298.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0,287.3328552246094,294.1499938964844,281.63604736328125,281.16864013671875,286.39190673828125,284.3084411621094,286.894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.527779638910154e-12,-3.957069199270588e-19,1.5277800725910229e-12,-2.643910481173184e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.592197448502702e-07,-0.0,-0.0,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094800,298.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,0.0,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,0.0,298.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,0.0,297.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,0.0,298.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0,287.3328552246094,294.1499938964844,281.63604736328125,281.16864013671875,286.39190673828125,284.3084411621094,286.894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.527779638910154e-12,-3.957069199270588e-19,1.5277800725910229e-12,-2.643910481173184e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.592197448502702e-07,-0.0,-0.0,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094860,298.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,-2.5583918664140453e-13,298.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,-2.694111481214151e-13,298.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,-1.9898628101158722e-13,297.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,-2.694109583860349e-13,298.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,-1.2779690500286378e-12,287.3328552246094,294.1499938964844,281.61639404296875,281.14093017578125,286.39190673828125,284.3084411621094,286.8946228027344,0.0,0.0,0.0,0.0,1.0,1.0,-4.294600265686288e-12,1.0271999157035565e-18,4.294598964643681e-12,-3.617937980454622e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.429382549162256e-07,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094920,298.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,-2.5583918664140453e-13,298.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,-2.694111481214151e-13,298.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,-1.9898628101158722e-13,297.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,-2.694109583860349e-13,298.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,-1.2779690500286378e-12,287.3328552246094,294.1499938964844,281.61639404296875,281.14093017578125,286.39190673828125,284.3084411621094,286.8946228027344,0.0,0.0,0.0,0.0,1.0,1.0,-4.294600265686288e-12,1.0271999157035565e-18,4.294598964643681e-12,-3.617937980454622e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.429382549162256e-07,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094980,298.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,0.0,298.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,0.0,298.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,0.0,297.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,0.0,298.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0,287.3328552246094,294.1499938964844,281.596923828125,281.1133117675781,286.39190673828125,284.3084411621094,286.8944702148437,0.0,0.0,0.0,0.0,1.0,1.0,-4.238942964002179e-12,1.6456128595501185e-18,4.238941229278703e-12,-5.29941455301719e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.003558266660548e-07,-0.0,-0.0,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095040,298.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,0.0,298.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,0.0,298.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,0.0,297.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,0.0,298.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0,287.3328552246094,294.1499938964844,281.596923828125,281.1133117675781,286.39190673828125,284.3084411621094,286.8944702148437,0.0,0.0,0.0,0.0,1.0,1.0,-4.238942964002179e-12,1.6456128595501185e-18,4.238941229278703e-12,-5.29941455301719e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.003558266660548e-07,-0.0,-0.0,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095100,298.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,0.0,298.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,0.0,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,0.0,297.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,0.0,298.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0,287.3328552246094,294.1499938964844,281.5872497558594,281.0995178222656,286.39190673828125,284.3084411621094,286.8944091796875,0.0,0.0,0.0,0.0,1.0,1.0,1.1277264929179798e-12,-3.0554397466483736e-18,-1.1277233487316796e-12,1.69307016323339e-12,0.0,0.0,0.0,0.0,60.0,-6.769240599169279e-07,-0.0,-0.0,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095160,298.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,-2.5583918664140453e-13,298.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,-2.694111481214151e-13,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,-1.9898628101158722e-13,297.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,-2.694109583860349e-13,298.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,-1.2779690500286378e-12,287.3328552246094,294.1499938964844,281.5776672363281,281.0857849121094,286.39190673828125,284.3084411621094,286.89434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5834368321740457e-12,-1.0141199154724086e-18,1.583437916376218e-12,-9.62433908610616e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.535151442221832e-07,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095220,298.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,0.0,297.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,0.0,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,0.0,297.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,0.0,298.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0,287.3328552246094,294.1499938964844,281.5586242675781,281.0583801269531,286.39190673828125,284.3084411621094,286.89422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.238942964002179e-12,1.6456129629476945e-18,4.238941229278703e-12,-5.29941455301719e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.086555686124484e-07,-0.0,-0.0,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095280,298.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,0.0,297.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,0.0,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,0.0,297.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,0.0,298.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0,287.3328552246094,294.1499938964844,281.5586242675781,281.0583801269531,286.39190673828125,284.3084411621094,286.89422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.238942964002179e-12,1.6456129629476945e-18,4.238941229278703e-12,-5.29941455301719e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.086555686124484e-07,-0.0,-0.0,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095340,298.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,-2.5583918664140453e-13,297.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,-2.694111481214151e-13,298.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,-1.9898628101158722e-13,297.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,-2.694109583860349e-13,298.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,-1.2779690500286378e-12,287.3328552246094,294.1499938964844,281.53985595703125,281.0310974121094,286.39190673828125,284.3084411621094,286.89410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5834368321740457e-12,-1.0141199154724086e-18,1.583437916376218e-12,-9.62433908610616e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.655721793118573e-07,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095400,298.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,-2.5583918664140453e-13,297.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,-2.694111481214151e-13,298.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,-1.9898628101158722e-13,297.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,-2.694109583860349e-13,298.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,-1.2779690500286378e-12,287.3328552246094,294.1499938964844,281.53985595703125,281.0310974121094,286.39190673828125,284.3084411621094,286.89410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5834368321740457e-12,-1.0141199154724086e-18,1.583437916376218e-12,-9.62433908610616e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.655721793118573e-07,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095460,298.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,0.0,297.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,0.0,298.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,0.0,297.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,0.0,298.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0,287.3328552246094,294.1499938964844,281.5213317871094,281.0039367675781,286.39190673828125,284.3084411621094,286.8940124511719,0.0,0.0,0.0,0.0,1.0,1.0,-4.238942964002179e-12,1.6456128595501185e-18,4.238941229278703e-12,-5.29941455301719e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.26063843153679e-07,-0.0,-0.0,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095520,298.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,0.0,297.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,0.0,298.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,0.0,297.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,0.0,298.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0,287.3328552246094,294.1499938964844,281.5213317871094,281.0039367675781,286.39190673828125,284.3084411621094,286.8940124511719,0.0,0.0,0.0,0.0,1.0,1.0,-4.238942964002179e-12,1.6456128595501185e-18,4.238941229278703e-12,-5.29941455301719e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.26063843153679e-07,-0.0,-0.0,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095580,298.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,2.5583918664140453e-13,297.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,2.694111481214151e-13,298.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,1.9898628101158722e-13,297.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,2.694109583860349e-13,298.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,1.2779690500286378e-12,287.3328552246094,294.1499938964844,281.5030517578125,280.9769287109375,286.39190673828125,284.3084411621094,286.8939208984375,0.0,0.0,0.0,0.0,1.0,1.0,1.1833836861818714e-12,-2.437026699404236e-18,-1.1833811925168749e-12,1.1593560177635896e-14,0.0,0.0,0.0,0.0,60.0,-4.885594080406008e-07,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095640,298.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,2.5583918664140453e-13,297.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,2.694111481214151e-13,298.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,1.9898628101158722e-13,297.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,2.694109583860349e-13,298.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,1.2779690500286378e-12,287.3328552246094,294.1499938964844,281.5030517578125,280.9769287109375,286.39190673828125,284.3084411621094,286.8939208984375,0.0,0.0,0.0,0.0,1.0,1.0,1.1833836861818714e-12,-2.437026699404236e-18,-1.1833811925168749e-12,1.1593560177635896e-14,0.0,0.0,0.0,0.0,60.0,-4.885594080406008e-07,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095700,298.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,-2.5583918664140453e-13,297.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,-2.694111481214151e-13,298.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,-1.9898628101158722e-13,297.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,-2.694109583860349e-13,298.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,-1.2779690500286378e-12,287.3328552246094,294.1499938964844,281.4940185546875,280.9634704589844,286.39190673828125,284.3084411621094,286.89385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5834368321740457e-12,-1.0141200188699853e-18,1.583437916376218e-12,-9.62433908610616e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.71025487058796e-07,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095760,298.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,0.0,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,0.0,298.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,0.0,297.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,0.0,298.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0,287.3328552246094,294.1499938964844,281.4850769042969,280.9500732421875,286.39190673828125,284.3084411621094,286.8938293457031,0.0,0.0,0.0,0.0,1.0,1.0,-1.527779638910154e-12,-3.957072042703944e-19,1.5277800725910229e-12,-2.643910481173184e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.54470722388578e-07,-0.0,-0.0,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095820,298.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,-2.5583918664140453e-13,297.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,-2.694111481214151e-13,298.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,-1.9898628101158722e-13,297.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,-2.694109583860349e-13,298.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,-1.2779690500286378e-12,287.3328552246094,294.1499938964844,281.4673767089844,280.9233703613281,286.39190673828125,284.3084411621094,286.89373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.294600265686288e-12,1.0271993987156736e-18,4.294598964643681e-12,-3.617937980454622e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.229551677781274e-07,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095880,298.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,-2.5583918664140453e-13,297.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,-2.694111481214151e-13,298.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,-1.9898628101158722e-13,297.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,-2.694109583860349e-13,298.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,-1.2779690500286378e-12,287.3328552246094,294.1499938964844,281.4673767089844,280.9233703613281,286.39190673828125,284.3084411621094,286.89373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.294600265686288e-12,1.0271993987156736e-18,4.294598964643681e-12,-3.617937980454622e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.229551677781274e-07,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095940,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,2.5583918664140453e-13,297.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,2.694111481214151e-13,298.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,1.9898628101158722e-13,297.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,2.694109583860349e-13,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,1.2779690500286378e-12,287.3328552246094,294.1499938964844,281.45001220703125,280.8968505859375,286.39190673828125,284.3084411621094,286.8936767578125,0.0,0.0,0.0,0.0,1.0,1.0,1.1833836861818714e-12,-2.4370271129945426e-18,-1.1833811925168749e-12,1.1593560177635896e-14,0.0,0.0,0.0,0.0,60.0,-3.931019136871328e-07,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096000,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,2.5583918664140453e-13,297.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,2.694111481214151e-13,298.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,1.9898628101158722e-13,297.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,2.694109583860349e-13,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,1.2779690500286378e-12,287.3328552246094,294.1499938964844,281.45001220703125,280.8968505859375,286.39190673828125,284.3084411621094,286.8936767578125,0.0,0.0,0.0,0.0,1.0,1.0,1.1833836861818714e-12,-2.4370271129945426e-18,-1.1833811925168749e-12,1.1593560177635896e-14,0.0,0.0,0.0,0.0,60.0,-3.931019136871328e-07,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096060,297.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,0.0,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,0.0,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,0.0,297.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,0.0,298.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0,287.3328552246094,294.1499938964844,281.4328308105469,280.87030029296875,286.39190673828125,284.3084411621094,286.8935852050781,0.0,0.0,0.0,0.0,1.0,1.0,1.1277264929179798e-12,-3.055439953443527e-18,-1.1277233487316796e-12,1.69307016323339e-12,0.0,0.0,0.0,0.0,60.0,-3.648198969585792e-07,-0.0,-0.0,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096120,297.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,0.0,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,0.0,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,0.0,297.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,0.0,298.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0,287.3328552246094,294.1499938964844,281.4328308105469,280.87030029296875,286.39190673828125,284.3084411621094,286.8935852050781,0.0,0.0,0.0,0.0,1.0,1.0,1.1277264929179798e-12,-3.055439953443527e-18,-1.1277233487316796e-12,1.69307016323339e-12,0.0,0.0,0.0,0.0,60.0,-3.648198969585792e-07,-0.0,-0.0,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096180,297.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,0.0,297.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,0.0,298.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,0.0,297.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,0.0,298.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0,287.3328552246094,294.1499938964844,281.4157409667969,280.8435974121094,286.39190673828125,284.3084411621094,286.8935241699219,0.0,0.0,0.0,0.0,1.0,1.0,-1.527779638910154e-12,-3.957070750234237e-19,1.5277800725910229e-12,-2.643910481173184e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.389971539036196e-07,-0.0,-0.0,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096240,297.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,0.0,297.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,0.0,298.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,0.0,297.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,0.0,298.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0,287.3328552246094,294.1499938964844,281.4157409667969,280.8435974121094,286.39190673828125,284.3084411621094,286.8935241699219,0.0,0.0,0.0,0.0,1.0,1.0,-1.527779638910154e-12,-3.957070750234237e-19,1.5277800725910229e-12,-2.643910481173184e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.389971539036196e-07,-0.0,-0.0,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096300,297.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,0.0,297.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,0.0,298.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,0.0,297.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,0.0,298.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0,287.3328552246094,294.1499938964844,281.4072265625,280.8302001953125,286.39190673828125,284.3084411621094,286.8934936523437,0.0,0.0,0.0,0.0,1.0,1.0,-1.527779638910154e-12,-3.9570715257160613e-19,1.5277800725910229e-12,-2.643910481173184e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.271560728990153e-07,-0.0,-0.0,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096360,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,-2.5583918664140453e-13,297.9666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,-2.694111481214151e-13,298.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,-1.9898628101158722e-13,297.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,-2.694109583860349e-13,298.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,-1.2779690500286378e-12,287.3328552246094,294.1499938964844,281.3987121582031,280.8167419433594,286.39190673828125,284.3084411621094,286.8934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-1.5834368321740457e-12,-1.0141201222675617e-18,1.583437916376218e-12,-9.62433908610616e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.1549711820844095e-07,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096420,297.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,0.0,297.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,0.0,298.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,0.0,297.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,0.0,298.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0,287.3328552246094,294.1499938964844,281.3817749023437,280.7897644042969,286.39190673828125,284.3084411621094,286.8934020996094,0.0,0.0,0.0,0.0,1.0,1.0,1.1277264929179798e-12,-3.055439953443527e-18,-1.1277233487316796e-12,1.69307016323339e-12,0.0,0.0,0.0,0.0,60.0,-2.9320398198251496e-07,-0.0,-0.0,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096480,297.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,0.0,297.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,0.0,298.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,0.0,297.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,0.0,298.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0,287.3328552246094,294.1499938964844,281.3817749023437,280.7897644042969,286.39190673828125,284.3084411621094,286.8934020996094,0.0,0.0,0.0,0.0,1.0,1.0,1.1277264929179798e-12,-3.055439953443527e-18,-1.1277233487316796e-12,1.69307016323339e-12,0.0,0.0,0.0,0.0,60.0,-2.9320398198251496e-07,-0.0,-0.0,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096540,297.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,0.0,297.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,0.0,298.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,0.0,297.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,0.0,298.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0,287.3328552246094,294.1499938964844,281.36492919921875,280.7626647949219,286.39190673828125,284.3084411621094,286.8933410644531,0.0,0.0,0.0,0.0,1.0,1.0,-4.238942964002179e-12,1.6456126527549648e-18,4.238941229278703e-12,-5.29941455301719e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.730057815369946e-07,-0.0,-0.0,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
