time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12096600,297.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,0.0,297.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,0.0,298.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,0.0,297.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,0.0,298.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0,287.3328552246094,294.1499938964844,281.36492919921875,280.7626647949219,286.39190673828125,284.3084411621094,286.8933410644531,0.0,0.0,0.0,0.0,1.0,1.0,-4.238942964002179e-12,1.6456126527549648e-18,4.238941229278703e-12,-5.29941455301719e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.730057815369946e-07,-0.0,-0.0,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096660,297.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,0.0,297.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,0.0,298.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,0.0,297.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,0.0,298.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0,287.3328552246094,294.1499938964844,281.3481140136719,280.7354431152344,286.39190673828125,284.3084411621094,286.893310546875,0.0,0.0,0.0,0.0,1.0,1.0,1.1277264929179798e-12,-3.0554397466483736e-18,-1.1277233487316796e-12,1.69307016323339e-12,0.0,0.0,0.0,0.0,60.0,-2.535818168780679e-07,-0.0,-0.0,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096720,297.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,0.0,297.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,0.0,298.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,0.0,297.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,0.0,298.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0,287.3328552246094,294.1499938964844,281.3481140136719,280.7354431152344,286.39190673828125,284.3084411621094,286.893310546875,0.0,0.0,0.0,0.0,1.0,1.0,1.1277264929179798e-12,-3.0554397466483736e-18,-1.1277233487316796e-12,1.69307016323339e-12,0.0,0.0,0.0,0.0,60.0,-2.535818168780679e-07,-0.0,-0.0,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096780,297.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,2.5583918664140453e-13,297.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,2.694111481214151e-13,298.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,1.9898628101158722e-13,297.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,2.694109583860349e-13,298.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,1.2779690500286378e-12,287.3328552246094,294.1499938964844,281.33135986328125,280.7081298828125,286.39190673828125,284.3084411621094,286.89324951171875,0.0,0.0,0.0,0.0,1.0,1.0,1.1833836861818714e-12,-2.437026699404236e-18,-1.1833811925168749e-12,1.1593560177635896e-14,0.0,0.0,0.0,0.0,60.0,-2.357973869493435e-07,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096840,297.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,2.5583918664140453e-13,297.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,2.694111481214151e-13,298.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,1.9898628101158722e-13,297.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,2.694109583860349e-13,298.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,1.2779690500286378e-12,287.3328552246094,294.1499938964844,281.33135986328125,280.7081298828125,286.39190673828125,284.3084411621094,286.89324951171875,0.0,0.0,0.0,0.0,1.0,1.0,1.1833836861818714e-12,-2.437026699404236e-18,-1.1833811925168749e-12,1.1593560177635896e-14,0.0,0.0,0.0,0.0,60.0,-2.357973869493435e-07,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096900,297.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,-2.5583918664140453e-13,297.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,-2.694111481214151e-13,298.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,-1.9898628101158722e-13,297.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,-2.694109583860349e-13,298.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,-1.2779690500286378e-12,287.3328552246094,294.1499938964844,281.3230285644531,280.6944580078125,286.39190673828125,284.3084411621094,286.8932189941406,0.0,0.0,0.0,0.0,1.0,1.0,-1.5834368321740457e-12,-1.0141201222675617e-18,1.583437916376218e-12,-9.62433908610616e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.272808927727965e-07,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096960,297.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,-2.5583918664140453e-13,297.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,-2.694111481214151e-13,298.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,-1.9898628101158722e-13,297.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,-2.694109583860349e-13,298.0888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,-1.2779690500286378e-12,287.3328552246094,294.1499938964844,281.3146667480469,280.6807556152344,286.39190673828125,284.3084411621094,286.8932189941406,0.0,0.0,0.0,0.0,1.0,1.0,-1.5834368321740457e-12,-1.0141206392554446e-18,1.583437916376218e-12,-9.62433908610616e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.191742964896548e-07,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097020,297.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,0.0,297.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,0.0,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,0.0,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,0.0,298.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0,287.3328552246094,294.1499938964844,281.29803466796875,280.6533203125,286.39190673828125,284.3084411621094,286.8931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-1.527779638910154e-12,-3.957079022040362e-19,1.5277800725910229e-12,-2.643910481173184e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.0371254549900186e-07,-0.0,-0.0,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097080,297.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,0.0,297.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,0.0,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,0.0,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,0.0,298.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0,287.3328552246094,294.1499938964844,281.29803466796875,280.6533203125,286.39190673828125,284.3084411621094,286.8931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-1.527779638910154e-12,-3.957079022040362e-19,1.5277800725910229e-12,-2.643910481173184e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.0371254549900186e-07,-0.0,-0.0,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097140,297.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,-2.5583918664140453e-13,297.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,-2.694111481214151e-13,298.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,-1.9898628101158722e-13,297.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,-2.694109583860349e-13,298.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,-1.2779690500286378e-12,287.3328552246094,294.1499938964844,281.28143310546875,280.6258544921875,286.39190673828125,284.3084411621094,286.89312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5834368321740457e-12,-1.0141206392554446e-18,1.583437916376218e-12,-9.62433908610616e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.8982201765993525e-07,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097200,297.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,-2.5583918664140453e-13,297.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,-2.694111481214151e-13,298.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,-1.9898628101158722e-13,297.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,-2.694109583860349e-13,298.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,-1.2779690500286378e-12,287.3328552246094,294.1499938964844,281.28143310546875,280.6258544921875,286.39190673828125,284.3084411621094,286.89312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5834368321740457e-12,-1.0141206392554446e-18,1.583437916376218e-12,-9.62433908610616e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.8982201765993525e-07,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097260,297.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,-2.5583918664140453e-13,297.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,-2.694111481214151e-13,298.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,-1.9898628101158722e-13,297.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,-2.694109583860349e-13,298.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,-1.2779690500286378e-12,287.3328552246094,294.1499938964844,281.2648620605469,280.5983581542969,286.39190673828125,284.3084411621094,286.8930969238281,0.0,0.0,0.0,0.0,1.0,1.0,-4.294600265686288e-12,1.0271989851253673e-18,4.294598964643681e-12,-3.617937980454622e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.7634137350341916e-07,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097320,297.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,-2.5583918664140453e-13,297.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,-2.694111481214151e-13,298.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,-1.9898628101158722e-13,297.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,-2.694109583860349e-13,298.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,-1.2779690500286378e-12,287.3328552246094,294.1499938964844,281.2648620605469,280.5983581542969,286.39190673828125,284.3084411621094,286.8930969238281,0.0,0.0,0.0,0.0,1.0,1.0,-4.294600265686288e-12,1.0271989851253673e-18,4.294598964643681e-12,-3.617937980454622e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.7634137350341916e-07,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097380,297.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,-2.5583918664140453e-13,297.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,-2.694111481214151e-13,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,-1.9898628101158722e-13,297.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,-2.694109583860349e-13,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,-1.2779690500286378e-12,287.3328552246094,294.1499938964844,281.24835205078125,280.57086181640625,286.39190673828125,284.3084411621094,286.89306640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.294600265686288e-12,1.0271989851253673e-18,4.294598964643681e-12,-3.617937980454622e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.6424978355189526e-07,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097440,297.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,-2.5583918664140453e-13,297.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,-2.694111481214151e-13,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,-1.9898628101158722e-13,297.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,-2.694109583860349e-13,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,-1.2779690500286378e-12,287.3328552246094,294.1499938964844,281.24835205078125,280.57086181640625,286.39190673828125,284.3084411621094,286.89306640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.294600265686288e-12,1.0271989851253673e-18,4.294598964643681e-12,-3.617937980454622e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.6424978355189526e-07,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097500,297.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,2.5583918664140453e-13,297.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,2.694111481214151e-13,298.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,1.9898628101158722e-13,297.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,2.694109583860349e-13,298.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,1.2779690500286378e-12,287.3328552246094,294.1499938964844,281.2400817871094,280.5570983886719,286.39190673828125,284.3084411621094,286.89306640625,0.0,0.0,0.0,0.0,1.0,1.0,1.1833836861818714e-12,-2.4370277333800013e-18,-1.1833811925168749e-12,1.1593560177635896e-14,0.0,0.0,0.0,0.0,60.0,-1.5860248936405696e-07,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097560,297.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,0.0,297.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,0.0,298.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,0.0,297.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,0.0,298.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0,287.3328552246094,294.1499938964844,281.2318420410156,280.5433654785156,286.39190673828125,284.3084411621094,286.8930358886719,0.0,0.0,0.0,0.0,1.0,1.0,1.1277264929179798e-12,-3.0554407806241397e-18,-1.1277233487316796e-12,1.69307016323339e-12,0.0,0.0,0.0,0.0,60.0,-1.527957920188783e-07,-0.0,-0.0,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097620,297.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,-2.5583918664140453e-13,297.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,-2.694111481214151e-13,298.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,-1.9898628101158722e-13,297.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,-2.694109583860349e-13,298.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,-1.2779690500286378e-12,287.3328552246094,294.1499938964844,281.2153625488281,280.515869140625,286.39190673828125,284.3084411621094,286.8930053710937,0.0,0.0,0.0,0.0,1.0,1.0,1.072069299654088e-12,-3.673854034663431e-18,-1.0720656133667017e-12,3.374546735795958e-12,0.0,0.0,0.0,0.0,60.0,-1.421388020617087e-07,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097680,297.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,-2.5583918664140453e-13,297.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,-2.694111481214151e-13,298.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,-1.9898628101158722e-13,297.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,-2.694109583860349e-13,298.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,-1.2779690500286378e-12,287.3328552246094,294.1499938964844,281.2153625488281,280.515869140625,286.39190673828125,284.3084411621094,286.8930053710937,0.0,0.0,0.0,0.0,1.0,1.0,1.072069299654088e-12,-3.673854034663431e-18,-1.0720656133667017e-12,3.374546735795958e-12,0.0,0.0,0.0,0.0,60.0,-1.421388020617087e-07,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097740,297.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,-2.5583918664140453e-13,297.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,-2.694111481214151e-13,298.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,-1.9898628101158722e-13,297.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,-2.694109583860349e-13,298.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,-1.2779690500286378e-12,287.3328552246094,294.1499938964844,281.1988830566406,280.4884338378906,286.39190673828125,284.3084411621094,286.8929748535156,0.0,0.0,0.0,0.0,1.0,1.0,-1.5834368321740457e-12,-1.0141213630384805e-18,1.583437916376218e-12,-9.62433908610616e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.318916957870897e-07,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097800,297.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,-2.5583918664140453e-13,297.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,-2.694111481214151e-13,298.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,-1.9898628101158722e-13,297.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,-2.694109583860349e-13,298.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,-1.2779690500286378e-12,287.3328552246094,294.1499938964844,281.1988830566406,280.4884338378906,286.39190673828125,284.3084411621094,286.8929748535156,0.0,0.0,0.0,0.0,1.0,1.0,-1.5834368321740457e-12,-1.0141213630384805e-18,1.583437916376218e-12,-9.62433908610616e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.318916957870897e-07,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097860,297.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,5.11678373282809e-13,297.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,5.388222962428302e-13,298.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,3.9797256202317444e-13,297.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,5.388219167720698e-13,298.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,2.555938100057276e-12,287.3328552246094,294.1499938964844,281.1824035644531,280.4610595703125,286.39190673828125,284.3084411621094,286.8929443359375,0.0,0.0,0.0,0.0,1.0,1.0,3.894547011273897e-12,-4.478347978146273e-18,-3.894542674465207e-12,2.667097662514828e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.2312472108533257e-07,-0.0,-2.0267154052839512e-24,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097920,297.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,5.11678373282809e-13,297.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,5.388222962428302e-13,298.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,3.9797256202317444e-13,297.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,5.388219167720698e-13,298.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,2.555938100057276e-12,287.3328552246094,294.1499938964844,281.1824035644531,280.4610595703125,286.39190673828125,284.3084411621094,286.8929443359375,0.0,0.0,0.0,0.0,1.0,1.0,3.894547011273897e-12,-4.478347978146273e-18,-3.894542674465207e-12,2.667097662514828e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.2312472108533257e-07,-0.0,-2.0267154052839512e-24,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097980,297.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,0.0,297.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,0.0,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,0.0,297.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,0.0,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0,287.3328552246094,294.1499938964844,281.1659545898437,280.4337463378906,286.39190673828125,284.3084411621094,286.8929443359375,0.0,0.0,0.0,0.0,1.0,1.0,1.1277264929179798e-12,-3.0554409874192925e-18,-1.1277233487316796e-12,1.69307016323339e-12,0.0,0.0,0.0,0.0,60.0,-1.1413003164761905e-07,-0.0,-0.0,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098040,297.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,0.0,297.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,0.0,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,0.0,297.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,0.0,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0,287.3328552246094,294.1499938964844,281.1659545898437,280.4337463378906,286.39190673828125,284.3084411621094,286.8929443359375,0.0,0.0,0.0,0.0,1.0,1.0,1.1277264929179798e-12,-3.0554409874192925e-18,-1.1277233487316796e-12,1.69307016323339e-12,0.0,0.0,0.0,0.0,60.0,-1.1413003164761905e-07,-0.0,-0.0,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098100,297.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,0.0,297.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,0.0,298.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,0.0,297.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,0.0,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0,287.3328552246094,294.1499938964844,281.1577453613281,280.4201354980469,286.39190673828125,284.3084411621094,286.8929138183594,0.0,0.0,0.0,0.0,1.0,1.0,-1.527779638910154e-12,-3.9570828994494834e-19,1.5277800725910229e-12,-2.643910481173184e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.1019059087402638e-07,-0.0,-0.0,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098160,297.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,0.0,297.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,0.0,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,0.0,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,0.0,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0,287.3328552246094,294.1499938964844,281.1495056152344,280.4065246582031,286.39190673828125,284.3084411621094,286.8929138183594,0.0,0.0,0.0,0.0,1.0,1.0,-1.527779638910154e-12,-3.9570810899918944e-19,1.5277800725910229e-12,-2.643910481173184e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.0656994220425989e-07,-0.0,-0.0,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098220,297.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,2.5583918664140453e-13,297.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,2.694111481214151e-13,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,1.9898628101158722e-13,297.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,2.694109583860349e-13,298.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,1.2779690500286378e-12,287.3328552246094,294.1499938964844,281.133056640625,280.37939453125,286.39190673828125,284.3084411621094,286.89288330078125,0.0,0.0,0.0,0.0,1.0,1.0,1.1833836861818714e-12,-2.4370277333800013e-18,-1.1833811925168749e-12,1.1593560177635896e-14,0.0,0.0,0.0,0.0,60.0,-9.907816433951669e-08,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098280,297.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,2.5583918664140453e-13,297.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,2.694111481214151e-13,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,1.9898628101158722e-13,297.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,2.694109583860349e-13,298.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,1.2779690500286378e-12,287.3328552246094,294.1499938964844,281.133056640625,280.37939453125,286.39190673828125,284.3084411621094,286.89288330078125,0.0,0.0,0.0,0.0,1.0,1.0,1.1833836861818714e-12,-2.4370277333800013e-18,-1.1833811925168749e-12,1.1593560177635896e-14,0.0,0.0,0.0,0.0,60.0,-9.907816433951669e-08,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098340,297.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,0.0,297.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,0.0,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,0.0,297.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,0.0,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0,287.3328552246094,294.1499938964844,281.1165771484375,280.3523864746094,286.39190673828125,284.3084411621094,286.89288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.527779638910154e-12,-3.9570764371009483e-19,1.5277800725910229e-12,-2.643910481173184e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.220121910402669e-08,-0.0,-0.0,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098400,297.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,0.0,297.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,0.0,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,0.0,297.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,0.0,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0,287.3328552246094,294.1499938964844,281.1165771484375,280.3523864746094,286.39190673828125,284.3084411621094,286.89288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.527779638910154e-12,-3.9570764371009483e-19,1.5277800725910229e-12,-2.643910481173184e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.220121910402669e-08,-0.0,-0.0,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098460,297.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,-2.5583918664140453e-13,297.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,-2.694111481214151e-13,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,-1.9898628101158722e-13,297.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,-2.694109583860349e-13,298.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,-1.2779690500286378e-12,287.3328552246094,294.1499938964844,281.1000671386719,280.3255310058594,286.39190673828125,284.3084411621094,286.8928527832031,0.0,0.0,0.0,0.0,1.0,1.0,-1.5834368321740457e-12,-1.014120535857868e-18,1.583437916376218e-12,-9.62433908610616e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.577969623502214e-08,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098520,297.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,-2.5583918664140453e-13,297.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,-2.694111481214151e-13,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,-1.9898628101158722e-13,297.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,-2.694109583860349e-13,298.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,-1.2779690500286378e-12,287.3328552246094,294.1499938964844,281.1000671386719,280.3255310058594,286.39190673828125,284.3084411621094,286.8928527832031,0.0,0.0,0.0,0.0,1.0,1.0,-1.5834368321740457e-12,-1.014120535857868e-18,1.583437916376218e-12,-9.62433908610616e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.577969623502214e-08,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098580,297.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,0.0,297.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,0.0,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,0.0,297.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,0.0,298.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0,287.3328552246094,294.1499938964844,281.08355712890625,280.2987976074219,286.39190673828125,284.3084411621094,286.8928527832031,0.0,0.0,0.0,0.0,1.0,1.0,-1.527779638910154e-12,-3.9570764371009483e-19,1.5277800725910229e-12,-2.643910481173184e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.94037191553798e-08,-0.0,-0.0,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098640,297.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,0.0,297.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,0.0,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,0.0,297.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,0.0,298.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0,287.3328552246094,294.1499938964844,281.08355712890625,280.2987976074219,286.39190673828125,284.3084411621094,286.8928527832031,0.0,0.0,0.0,0.0,1.0,1.0,-1.527779638910154e-12,-3.9570764371009483e-19,1.5277800725910229e-12,-2.643910481173184e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.94037191553798e-08,-0.0,-0.0,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098700,297.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,0.0,297.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,0.0,298.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,0.0,297.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,0.0,298.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0,287.3328552246094,294.1499938964844,281.0752868652344,280.2854919433594,286.39190673828125,284.3084411621094,286.8928527832031,0.0,0.0,0.0,0.0,1.0,1.0,-1.527779638910154e-12,-3.9570746276433584e-19,1.5277800725910229e-12,-2.643910481173184e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.673946811337373e-08,-0.0,-0.0,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098760,297.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,-2.5583918664140453e-13,297.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,-2.694111481214151e-13,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,-1.9898628101158722e-13,297.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,-2.694109583860349e-13,298.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,-1.2779690500286378e-12,287.3328552246094,294.1499938964844,281.0670166015625,280.2722473144531,286.39190673828125,284.3084411621094,286.892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5834368321740457e-12,-1.014120535857868e-18,1.583437916376218e-12,-9.62433908610616e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.396135970338946e-08,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098820,297.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,-2.5583918664140453e-13,297.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,-2.694111481214151e-13,298.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,-1.9898628101158722e-13,297.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,-2.694109583860349e-13,298.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,-1.2779690500286378e-12,287.3328552246094,294.1499938964844,281.0504455566406,280.2458801269531,286.39190673828125,284.3084411621094,286.892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.294600265686288e-12,1.0271990885229441e-18,4.294598964643681e-12,-3.617937980454622e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.908829419671747e-08,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098880,297.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,-2.5583918664140453e-13,297.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,-2.694111481214151e-13,298.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,-1.9898628101158722e-13,297.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,-2.694109583860349e-13,298.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,-1.2779690500286378e-12,287.3328552246094,294.1499938964844,281.0504455566406,280.2458801269531,286.39190673828125,284.3084411621094,286.892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.294600265686288e-12,1.0271990885229441e-18,4.294598964643681e-12,-3.617937980454622e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.908829419671747e-08,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098940,297.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,-2.5583918664140453e-13,297.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,-2.694111481214151e-13,298.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,-1.9898628101158722e-13,297.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,-2.694109583860349e-13,298.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,-1.2779690500286378e-12,287.3328552246094,294.1499938964844,281.0338439941406,280.2196960449219,286.39190673828125,284.3084411621094,286.8927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.5834368321740457e-12,-1.0141206392554446e-18,1.583437916376218e-12,-9.62433908610616e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.391919527004576e-08,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
