time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12099000,297.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,-2.5583918664140453e-13,297.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,-2.694111481214151e-13,298.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,-1.9898628101158722e-13,297.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,-2.694109583860349e-13,298.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,-1.2779690500286378e-12,287.3328552246094,294.1499938964844,281.0338439941406,280.2196960449219,286.39190673828125,284.3084411621094,286.8927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.5834368321740457e-12,-1.0141206392554446e-18,1.583437916376218e-12,-9.62433908610616e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.391919527004576e-08,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099060,297.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,0.0,297.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,0.0,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,0.0,297.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,0.0,298.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0,287.3328552246094,294.1499938964844,281.0171813964844,280.1937255859375,286.39190673828125,284.3084411621094,286.8927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-4.238942964002179e-12,1.6456122391646585e-18,4.238941229278703e-12,-5.29941455301719e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.97520397604967e-08,-0.0,-0.0,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099120,297.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,0.0,297.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,0.0,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,0.0,297.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,0.0,298.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0,287.3328552246094,294.1499938964844,281.0171813964844,280.1937255859375,286.39190673828125,284.3084411621094,286.8927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-4.238942964002179e-12,1.6456122391646585e-18,4.238941229278703e-12,-5.29941455301719e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.97520397604967e-08,-0.0,-0.0,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099180,297.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,0.0,297.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,0.0,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,0.0,297.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,0.0,298.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0,287.3328552246094,294.1499938964844,281.00048828125,280.1679992675781,286.39190673828125,284.3084411621094,286.8927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.527779638910154e-12,-3.9570733351736513e-19,1.5277800725910229e-12,-2.643910481173184e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.5675965171531074e-08,-0.0,-0.0,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099240,297.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,0.0,297.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,0.0,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,0.0,297.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,0.0,298.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0,287.3328552246094,294.1499938964844,281.00048828125,280.1679992675781,286.39190673828125,284.3084411621094,286.8927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.527779638910154e-12,-3.9570733351736513e-19,1.5277800725910229e-12,-2.643910481173184e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.5675965171531074e-08,-0.0,-0.0,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099300,297.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,0.0,297.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,0.0,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,0.0,297.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,0.0,298.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0,287.3328552246094,294.1499938964844,280.9920959472656,280.1552429199219,286.39190673828125,284.3084411621094,286.8927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.527779638910154e-12,-3.957069199270588e-19,1.5277800725910229e-12,-2.643910481173184e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.3512685838086333e-08,-0.0,-0.0,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099360,297.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,0.0,297.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,0.0,298.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,0.0,297.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,0.0,298.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0,287.3328552246094,294.1499938964844,280.98370361328125,280.1425170898437,286.39190673828125,284.3084411621094,286.89276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.527779638910154e-12,-3.9570653218614667e-19,1.5277800725910229e-12,-2.643910481173184e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.1713747950543634e-08,-0.0,-0.0,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099420,297.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,-2.5583918664140453e-13,297.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,-2.694111481214151e-13,298.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,-1.9898628101158722e-13,297.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,-2.694109583860349e-13,298.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,-1.2779690500286378e-12,287.3328552246094,294.1499938964844,280.9668884277344,280.1172790527344,286.39190673828125,284.3084411621094,286.89276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.294600265686288e-12,1.027200019101133e-18,4.294598964643681e-12,-3.617937980454622e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.777430362423729e-08,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099480,297.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,-2.5583918664140453e-13,297.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,-2.694111481214151e-13,298.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,-1.9898628101158722e-13,297.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,-2.694109583860349e-13,298.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,-1.2779690500286378e-12,287.3328552246094,294.1499938964844,280.9668884277344,280.1172790527344,286.39190673828125,284.3084411621094,286.89276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.294600265686288e-12,1.027200019101133e-18,4.294598964643681e-12,-3.617937980454622e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.777430362423729e-08,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099540,297.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,2.5583918664140453e-13,297.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,2.694111481214151e-13,298.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,1.9898628101158722e-13,297.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,2.694109583860349e-13,298.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,1.2779690500286378e-12,287.3328552246094,294.1499938964844,280.95001220703125,280.0923156738281,286.39190673828125,284.3084411621094,286.89276123046875,0.0,0.0,0.0,0.0,1.0,1.0,3.838889709589788e-12,-5.096758957438879e-18,-3.83888450541936e-12,4.3485744519178304e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.426751587516264e-08,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099600,297.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,2.5583918664140453e-13,297.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,2.694111481214151e-13,298.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,1.9898628101158722e-13,297.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,2.694109583860349e-13,298.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,1.2779690500286378e-12,287.3328552246094,294.1499938964844,280.95001220703125,280.0923156738281,286.39190673828125,284.3084411621094,286.89276123046875,0.0,0.0,0.0,0.0,1.0,1.0,3.838889709589788e-12,-5.096758957438879e-18,-3.83888450541936e-12,4.3485744519178304e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.426751587516264e-08,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099660,297.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,0.0,297.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,0.0,298.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,0.0,297.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,0.0,298.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0,287.3328552246094,294.1499938964844,280.9326477050781,280.06756591796875,286.39190673828125,284.3084411621094,286.8927307128906,0.0,0.0,0.0,0.0,1.0,1.0,1.1277264929179798e-12,-3.055439333058068e-18,-1.1277233487316796e-12,1.69307016323339e-12,0.0,0.0,0.0,0.0,60.0,-4.1147838913957464e-08,-0.0,-0.0,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099720,297.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,0.0,297.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,0.0,298.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,0.0,297.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,0.0,298.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0,287.3328552246094,294.1499938964844,280.9326477050781,280.06756591796875,286.39190673828125,284.3084411621094,286.8927307128906,0.0,0.0,0.0,0.0,1.0,1.0,1.1277264929179798e-12,-3.055439333058068e-18,-1.1277233487316796e-12,1.69307016323339e-12,0.0,0.0,0.0,0.0,60.0,-4.1147838913957464e-08,-0.0,-0.0,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099780,297.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,-2.5583918664140453e-13,297.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,-2.694111481214151e-13,298.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,-1.9898628101158722e-13,297.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,-2.694109583860349e-13,298.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,-1.2779690500286378e-12,287.3328552246094,294.1499938964844,280.9145202636719,280.0428771972656,286.39190673828125,284.3084411621094,286.8927307128906,0.0,0.0,0.0,0.0,1.0,1.0,-1.5834368321740457e-12,-1.0141197086772554e-18,1.583437916376218e-12,-9.62433908610616e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.859744879264326e-08,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099840,297.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,-2.5583918664140453e-13,297.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,-2.694111481214151e-13,298.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,-1.9898628101158722e-13,297.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,-2.694109583860349e-13,298.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,-1.2779690500286378e-12,287.3328552246094,294.1499938964844,280.9145202636719,280.0428771972656,286.39190673828125,284.3084411621094,286.8927307128906,0.0,0.0,0.0,0.0,1.0,1.0,-1.5834368321740457e-12,-1.0141197086772554e-18,1.583437916376218e-12,-9.62433908610616e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.859744879264326e-08,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099900,297.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,0.0,297.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,0.0,298.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,0.0,297.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,0.0,298.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0,287.3328552246094,294.1499938964844,280.9051818847656,280.0306091308594,286.39190673828125,284.3084411621094,286.8927307128906,0.0,0.0,0.0,0.0,1.0,1.0,1.1277264929179798e-12,-3.05544016023868e-18,-1.1277233487316796e-12,1.69307016323339e-12,0.0,0.0,0.0,0.0,60.0,-3.7185621692970023e-08,-0.0,-0.0,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099960,297.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,0.0,297.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,0.0,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,0.0,297.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,0.0,298.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0,287.3328552246094,294.1499938964844,280.89569091796875,280.0183410644531,286.39190673828125,284.3084411621094,286.8927307128906,0.0,0.0,0.0,0.0,1.0,1.0,1.1277264929179798e-12,-3.055440367033833e-18,-1.1277233487316796e-12,1.69307016323339e-12,0.0,0.0,0.0,0.0,60.0,-3.5978739987285735e-08,-0.0,-0.0,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100020,297.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,2.5583918664140453e-13,297.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,2.694111481214151e-13,298.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,1.9898628101158722e-13,297.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,2.694109583860349e-13,298.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,1.2779690500286378e-12,287.3328552246094,294.1499938964844,280.87615966796875,279.99395751953125,286.39190673828125,284.3084411621094,286.8927307128906,0.0,0.0,0.0,0.0,1.0,1.0,1.1833836861818714e-12,-2.437027319789695e-18,-1.1833811925168749e-12,1.1593560177635896e-14,0.0,0.0,0.0,0.0,60.0,-3.358774947059828e-08,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100080,297.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,2.5583918664140453e-13,297.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,2.694111481214151e-13,298.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,1.9898628101158722e-13,297.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,2.694109583860349e-13,298.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,1.2779690500286378e-12,287.3328552246094,294.1499938964844,280.87615966796875,279.99395751953125,286.39190673828125,284.3084411621094,286.8927307128906,0.0,0.0,0.0,0.0,1.0,1.0,1.1833836861818714e-12,-2.437027319789695e-18,-1.1833811925168749e-12,1.1593560177635896e-14,0.0,0.0,0.0,0.0,60.0,-3.358774947059828e-08,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100140,297.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,0.0,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,0.0,298.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,0.0,297.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,0.0,298.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0,287.3328552246094,294.1499938964844,280.8560485839844,279.96978759765625,286.39190673828125,284.3084411621094,286.8927307128906,0.0,0.0,0.0,0.0,1.0,1.0,-1.527779638910154e-12,-3.9570785050524792e-19,1.5277800725910229e-12,-2.643910481173184e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.133338566385646e-08,-0.0,-0.0,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100200,297.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,0.0,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,0.0,298.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,0.0,297.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,0.0,298.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0,287.3328552246094,294.1499938964844,280.8560485839844,279.96978759765625,286.39190673828125,284.3084411621094,286.8927307128906,0.0,0.0,0.0,0.0,1.0,1.0,-1.527779638910154e-12,-3.9570785050524792e-19,1.5277800725910229e-12,-2.643910481173184e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.133338566385646e-08,-0.0,-0.0,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100260,297.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,0.0,297.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,0.0,298.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,0.0,297.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,0.0,298.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0,287.3328552246094,294.1499938964844,280.8354187011719,279.94580078125,286.39190673828125,284.3084411621094,286.8927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.527779638910154e-12,-3.9570774710767135e-19,1.5277800725910229e-12,-2.643910481173184e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.9147335212087452e-08,-0.0,-0.0,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100320,297.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,0.0,297.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,0.0,298.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,0.0,297.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,0.0,298.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0,287.3328552246094,294.1499938964844,280.8354187011719,279.94580078125,286.39190673828125,284.3084411621094,286.8927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.527779638910154e-12,-3.9570774710767135e-19,1.5277800725910229e-12,-2.643910481173184e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.9147335212087452e-08,-0.0,-0.0,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100380,297.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,-2.5583918664140453e-13,297.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,-2.694111481214151e-13,298.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,-1.9898628101158722e-13,297.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,-2.694109583860349e-13,298.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,-1.2779690500286378e-12,287.3328552246094,294.1499938964844,280.8143005371094,279.92205810546875,286.39190673828125,284.3084411621094,286.8927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5834368321740457e-12,-1.014120535857868e-18,1.583437916376218e-12,-9.62433908610616e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.6779114037367435e-08,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100440,297.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,-2.5583918664140453e-13,297.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,-2.694111481214151e-13,298.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,-1.9898628101158722e-13,297.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,-2.694109583860349e-13,298.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,-1.2779690500286378e-12,287.3328552246094,294.1499938964844,280.8143005371094,279.92205810546875,286.39190673828125,284.3084411621094,286.8927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5834368321740457e-12,-1.014120535857868e-18,1.583437916376218e-12,-9.62433908610616e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.6779114037367435e-08,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100500,297.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,-2.5583918664140453e-13,297.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,-2.694111481214151e-13,298.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,-1.9898628101158722e-13,297.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,-2.694109583860349e-13,298.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,-1.2779690500286378e-12,287.3328552246094,294.1499938964844,280.8036193847656,279.9103088378906,286.39190673828125,284.3084411621094,286.8927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5834368321740457e-12,-1.014120535857868e-18,1.583437916376218e-12,-9.62433908610616e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.5754403054634167e-08,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100560,297.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,-2.5583918664140453e-13,297.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,-2.694111481214151e-13,298.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,-1.9898628101158722e-13,297.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,-2.694109583860349e-13,298.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,-1.2779690500286378e-12,287.3328552246094,294.1499938964844,280.7928161621094,279.89862060546875,286.39190673828125,284.3084411621094,286.8927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5834368321740457e-12,-1.0141206392554446e-18,1.583437916376218e-12,-9.62433908610616e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.4775234308549443e-08,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100620,297.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,0.0,297.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,0.0,298.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,0.0,297.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,0.0,298.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0,287.3328552246094,294.1499938964844,280.7709655761719,279.8754577636719,286.39190673828125,284.3084411621094,286.8927001953125,0.0,0.0,0.0,0.0,1.0,1.0,1.1277264929179798e-12,-3.055440573828986e-18,-1.1277233487316796e-12,1.69307016323339e-12,0.0,0.0,0.0,0.0,60.0,-2.2885211947709653e-08,-0.0,-0.0,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100680,297.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,0.0,297.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,0.0,298.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,0.0,297.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,0.0,298.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0,287.3328552246094,294.1499938964844,280.7709655761719,279.8754577636719,286.39190673828125,284.3084411621094,286.8927001953125,0.0,0.0,0.0,0.0,1.0,1.0,1.1277264929179798e-12,-3.055440573828986e-18,-1.1277233487316796e-12,1.69307016323339e-12,0.0,0.0,0.0,0.0,60.0,-2.2885211947709653e-08,-0.0,-0.0,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100740,297.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,2.5583918664140453e-13,297.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,2.694111481214151e-13,298.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,1.9898628101158722e-13,297.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,2.694109583860349e-13,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,1.2779690500286378e-12,287.3328552246094,294.1499938964844,280.7488708496094,279.8526611328125,286.39190673828125,284.3084411621094,286.8927001953125,0.0,0.0,0.0,0.0,1.0,1.0,1.1833836861818714e-12,-2.437027526584848e-18,-1.1833811925168749e-12,1.1593560177635896e-14,0.0,0.0,0.0,0.0,60.0,-2.1701101360349643e-08,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100800,297.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,2.5583918664140453e-13,297.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,2.694111481214151e-13,298.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,1.9898628101158722e-13,297.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,2.694109583860349e-13,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,1.2779690500286378e-12,287.3328552246094,294.1499938964844,280.7488708496094,279.8526611328125,286.39190673828125,284.3084411621094,286.8927001953125,0.0,0.0,0.0,0.0,1.0,1.0,1.1833836861818714e-12,-2.437027526584848e-18,-1.1833811925168749e-12,1.1593560177635896e-14,0.0,0.0,0.0,0.0,60.0,-2.1701101360349643e-08,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100860,297.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,-2.5583918664140453e-13,297.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,-2.694111481214151e-13,298.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,-1.9898628101158722e-13,297.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,-2.694109583860349e-13,298.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,-1.2779690500286378e-12,287.3328552246094,294.1499938964844,280.7265319824219,279.8302001953125,286.39190673828125,284.3084411621094,286.8927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5834368321740457e-12,-1.014120535857868e-18,1.583437916376218e-12,-9.62433908610616e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.9970478604136588e-08,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100920,297.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,-2.5583918664140453e-13,297.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,-2.694111481214151e-13,298.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,-1.9898628101158722e-13,297.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,-2.694109583860349e-13,298.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,-1.2779690500286378e-12,287.3328552246094,294.1499938964844,280.7265319824219,279.8302001953125,286.39190673828125,284.3084411621094,286.8927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5834368321740457e-12,-1.014120535857868e-18,1.583437916376218e-12,-9.62433908610616e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.9970478604136588e-08,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100980,297.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,-2.5583918664140453e-13,297.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,-2.694111481214151e-13,298.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,-1.9898628101158722e-13,297.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,-2.694109583860349e-13,298.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,-1.2779690500286378e-12,287.3328552246094,294.1499938964844,280.7041015625,279.8081359863281,286.39190673828125,284.3084411621094,286.8927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5834368321740457e-12,-1.0141207426530213e-18,1.583437916376218e-12,-9.62433908610616e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.842202657087455e-08,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101040,297.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,-2.5583918664140453e-13,297.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,-2.694111481214151e-13,298.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,-1.9898628101158722e-13,297.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,-2.694109583860349e-13,298.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,-1.2779690500286378e-12,287.3328552246094,294.1499938964844,280.7041015625,279.8081359863281,286.39190673828125,284.3084411621094,286.8927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5834368321740457e-12,-1.0141207426530213e-18,1.583437916376218e-12,-9.62433908610616e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.842202657087455e-08,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101100,297.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,-2.5583918664140453e-13,297.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,-2.694111481214151e-13,298.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,-1.9898628101158722e-13,297.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,-2.694109583860349e-13,298.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,-1.2779690500286378e-12,287.3328552246094,294.1499938964844,280.6928405761719,279.7972717285156,286.39190673828125,284.3084411621094,286.8926696777344,0.0,0.0,0.0,0.0,1.0,1.0,-1.5834368321740457e-12,-1.0141206392554446e-18,1.583437916376218e-12,-9.62433908610616e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.7716114797394766e-08,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101160,297.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,0.0,297.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,0.0,298.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,0.0,297.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,0.0,298.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0,287.3328552246094,294.1499938964844,280.6815490722656,279.7864990234375,286.39190673828125,284.3084411621094,286.8926696777344,0.0,0.0,0.0,0.0,1.0,1.0,1.1277264929179798e-12,-3.0554409874192925e-18,-1.1277233487316796e-12,1.69307016323339e-12,0.0,0.0,0.0,0.0,60.0,-1.7078516378887798e-08,-0.0,-0.0,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101220,297.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,0.0,297.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,0.0,298.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,0.0,297.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,0.0,298.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0,287.3328552246094,294.1499938964844,280.6590270996094,279.76531982421875,286.39190673828125,284.3084411621094,286.8926696777344,0.0,0.0,0.0,0.0,1.0,1.0,1.1277264929179798e-12,-3.0554409874192925e-18,-1.1277233487316796e-12,1.69307016323339e-12,0.0,0.0,0.0,0.0,60.0,-1.6258747237429816e-08,-0.0,-0.0,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101280,297.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,0.0,297.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,0.0,298.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,0.0,297.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,0.0,298.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0,287.3328552246094,294.1499938964844,280.6590270996094,279.76531982421875,286.39190673828125,284.3084411621094,286.8926696777344,0.0,0.0,0.0,0.0,1.0,1.0,1.1277264929179798e-12,-3.0554409874192925e-18,-1.1277233487316796e-12,1.69307016323339e-12,0.0,0.0,0.0,0.0,60.0,-1.6258747237429816e-08,-0.0,-0.0,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101340,297.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,-2.5583918664140453e-13,297.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,-2.694111481214151e-13,298.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,-1.9898628101158722e-13,297.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,-2.694109583860349e-13,298.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,-1.2779690500286378e-12,287.3328552246094,294.1499938964844,280.63653564453125,279.7445983886719,286.39190673828125,284.3084411621094,286.8926696777344,0.0,0.0,0.0,0.0,1.0,1.0,-1.5834368321740457e-12,-1.014121259640904e-18,1.583437916376218e-12,-9.62433908610616e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.4892466815297212e-08,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
