time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12101400,297.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,-2.5583918664140453e-13,297.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,-2.694111481214151e-13,298.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,-1.9898628101158722e-13,297.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,-2.694109583860349e-13,298.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,-1.2779690500286378e-12,287.3328552246094,294.1499938964844,280.63653564453125,279.7445983886719,286.39190673828125,284.3084411621094,286.8926696777344,0.0,0.0,0.0,0.0,1.0,1.0,-1.5834368321740457e-12,-1.014121259640904e-18,1.583437916376218e-12,-9.62433908610616e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.4892466815297212e-08,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101460,297.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,-2.5583918664140453e-13,297.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,-2.694111481214151e-13,298.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,-1.9898628101158722e-13,297.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,-2.694109583860349e-13,298.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,-1.2779690500286378e-12,287.3328552246094,294.1499938964844,280.6141662597656,279.7243957519531,286.39190673828125,284.3084411621094,286.8926696777344,0.0,0.0,0.0,0.0,1.0,1.0,-1.5834368321740457e-12,-1.0141213630384805e-18,1.583437916376218e-12,-9.62433908610616e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.3753898464585744e-08,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101520,297.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,-2.5583918664140453e-13,297.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,-2.694111481214151e-13,298.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,-1.9898628101158722e-13,297.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,-2.694109583860349e-13,298.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,-1.2779690500286378e-12,287.3328552246094,294.1499938964844,280.6141662597656,279.7243957519531,286.39190673828125,284.3084411621094,286.8926696777344,0.0,0.0,0.0,0.0,1.0,1.0,-1.5834368321740457e-12,-1.0141213630384805e-18,1.583437916376218e-12,-9.62433908610616e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.3753898464585744e-08,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101580,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,-2.5583918664140453e-13,297.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,-2.694111481214151e-13,298.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,-1.9898628101158722e-13,297.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,-2.694109583860349e-13,298.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,-1.2779690500286378e-12,287.3328552246094,294.1499938964844,280.59197998046875,279.7047119140625,286.39190673828125,284.3084411621094,286.8926696777344,0.0,0.0,0.0,0.0,1.0,1.0,-1.5834368321740457e-12,-1.0141217766287868e-18,1.583437916376218e-12,-9.62433908610616e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.2706416363528206e-08,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101640,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,-2.5583918664140453e-13,297.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,-2.694111481214151e-13,298.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,-1.9898628101158722e-13,297.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,-2.694109583860349e-13,298.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,-1.2779690500286378e-12,287.3328552246094,294.1499938964844,280.59197998046875,279.7047119140625,286.39190673828125,284.3084411621094,286.8926696777344,0.0,0.0,0.0,0.0,1.0,1.0,-1.5834368321740457e-12,-1.0141217766287868e-18,1.583437916376218e-12,-9.62433908610616e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.2706416363528206e-08,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101700,297.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,0.0,297.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,0.0,298.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,0.0,297.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,0.0,298.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0,287.3328552246094,294.1499938964844,280.5809936523437,279.6950988769531,286.39190673828125,284.3084411621094,286.8926696777344,0.0,0.0,0.0,0.0,1.0,1.0,1.1277264929179798e-12,-3.055441814599905e-18,-1.1277233487316796e-12,1.69307016323339e-12,0.0,0.0,0.0,0.0,60.0,-1.2250989556150673e-08,-0.0,-0.0,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101760,297.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,2.5583918664140453e-13,297.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,2.694111481214151e-13,298.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,1.9898628101158722e-13,297.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,2.694109583860349e-13,298.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,1.2779690500286378e-12,287.3328552246094,294.1499938964844,280.570068359375,279.68560791015625,286.39190673828125,284.3084411621094,286.8926696777344,0.0,0.0,0.0,0.0,1.0,1.0,1.1833836861818714e-12,-2.4370293877412264e-18,-1.1833811925168749e-12,1.1593560177635896e-14,0.0,0.0,0.0,0.0,60.0,-2.2354388420353644e-05,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101820,297.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,-2.5583918664140453e-13,297.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,-2.694111481214151e-13,298.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,-1.9898628101158722e-13,297.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,-2.694109583860349e-13,297.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,-1.2779690500286378e-12,287.3328552246094,294.1499938964844,280.5484313964844,279.6671142578125,286.39190673828125,284.3084411621094,286.8926696777344,0.0,0.0,0.0,0.0,1.0,1.0,-1.5834368321740457e-12,-1.0141221902190933e-18,1.583437916376218e-12,-9.62433908610616e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.998173482017592e-06,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101880,297.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,-2.5583918664140453e-13,297.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,-2.694111481214151e-13,298.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,-1.9898628101158722e-13,297.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,-2.694109583860349e-13,297.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,-1.2779690500286378e-12,287.3328552246094,294.1499938964844,280.5484313964844,279.6671142578125,286.39190673828125,284.3084411621094,286.8926696777344,0.0,0.0,0.0,0.0,1.0,1.0,-1.5834368321740457e-12,-1.0141221902190933e-18,1.583437916376218e-12,-9.62433908610616e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.998173482017592e-06,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101940,297.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,0.0,297.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,0.0,298.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,0.0,297.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,0.0,297.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0,287.3328552246094,294.1499938964844,280.5272216796875,279.64923095703125,286.39190673828125,284.3084411621094,286.8926696777344,0.0,0.0,0.0,0.0,1.0,1.0,1.1277264929179798e-12,-3.055442021395058e-18,-1.1277233487316796e-12,1.69307016323339e-12,0.0,0.0,0.0,0.0,60.0,-3.836449650407303e-06,-0.0,-0.0,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102000,297.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,0.0,297.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,0.0,298.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,0.0,297.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,0.0,297.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0,287.3328552246094,294.1499938964844,280.5272216796875,279.64923095703125,286.39190673828125,284.3084411621094,286.8926696777344,0.0,0.0,0.0,0.0,1.0,1.0,1.1277264929179798e-12,-3.055442021395058e-18,-1.1277233487316796e-12,1.69307016323339e-12,0.0,0.0,0.0,0.0,60.0,-3.836449650407303e-06,-0.0,-0.0,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102060,297.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,2.5583918664140453e-13,297.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,2.694111481214151e-13,298.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,1.9898628101158722e-13,297.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,2.694109583860349e-13,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,1.2779690500286378e-12,287.3328552246094,294.1499938964844,280.50640869140625,279.6319885253906,286.39190673828125,284.3084411621094,286.8926696777344,0.0,0.0,0.0,0.0,1.0,1.0,1.1833836861818714e-12,-2.4370289741509197e-18,-1.1833811925168749e-12,1.1593560177635896e-14,0.0,0.0,0.0,0.0,60.0,-1.4157863006403204e-06,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102120,297.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,2.5583918664140453e-13,297.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,2.694111481214151e-13,298.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,1.9898628101158722e-13,297.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,2.694109583860349e-13,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,1.2779690500286378e-12,287.3328552246094,294.1499938964844,280.50640869140625,279.6319885253906,286.39190673828125,284.3084411621094,286.8926696777344,0.0,0.0,0.0,0.0,1.0,1.0,1.1833836861818714e-12,-2.4370289741509197e-18,-1.1833811925168749e-12,1.1593560177635896e-14,0.0,0.0,0.0,0.0,60.0,-1.4157863006403204e-06,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102180,297.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,-2.5583918664140453e-13,297.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,-2.694111481214151e-13,298.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,-1.9898628101158722e-13,297.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,-2.694109583860349e-13,297.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,-1.2779690500286378e-12,287.3328552246094,294.1499938964844,280.48614501953125,279.6154479980469,286.39190673828125,284.3084411621094,286.8926696777344,0.0,0.0,0.0,0.0,1.0,1.0,-1.5834368321740457e-12,-1.01412198342394e-18,1.583437916376218e-12,-9.62433908610616e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.176612489776744e-07,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102240,297.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,-2.5583918664140453e-13,297.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,-2.694111481214151e-13,298.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,-1.9898628101158722e-13,297.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,-2.694109583860349e-13,297.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,-1.2779690500286378e-12,287.3328552246094,294.1499938964844,280.48614501953125,279.6154479980469,286.39190673828125,284.3084411621094,286.8926696777344,0.0,0.0,0.0,0.0,1.0,1.0,-1.5834368321740457e-12,-1.01412198342394e-18,1.583437916376218e-12,-9.62433908610616e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.176612489776744e-07,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102300,297.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,0.0,297.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,0.0,298.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,0.0,297.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,0.0,297.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0,287.3328552246094,294.1499938964844,280.4761962890625,279.6074523925781,286.39190673828125,284.3084411621094,286.8926696777344,0.0,0.0,0.0,0.0,1.0,1.0,-1.527779638910154e-12,-3.957094273182906e-19,1.5277800725910229e-12,-2.643910481173184e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.547777112089534e-07,-0.0,-0.0,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102360,297.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,0.0,297.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,0.0,298.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,0.0,297.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,0.0,297.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0,287.3328552246094,294.1499938964844,280.4664306640625,279.5996398925781,286.39190673828125,284.3084411621094,286.8926696777344,0.0,0.0,0.0,0.0,1.0,1.0,-1.527779638910154e-12,-3.9570911712556104e-19,1.5277800725910229e-12,-2.643910481173184e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.472741584824689e-07,-0.0,-0.0,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102420,297.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,0.0,297.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,0.0,298.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,0.0,297.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,0.0,297.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0,287.3328552246094,294.1499938964844,280.4473571777344,279.5845642089844,286.39190673828125,284.3084411621094,286.8926696777344,0.0,0.0,0.0,0.0,1.0,1.0,1.1277264929179798e-12,-3.055442021395058e-18,-1.1277233487316796e-12,1.69307016323339e-12,0.0,0.0,0.0,0.0,60.0,-9.245169962923685e-08,-0.0,-0.0,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102480,297.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,0.0,297.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,0.0,298.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,0.0,297.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,0.0,297.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0,287.3328552246094,294.1499938964844,280.4473571777344,279.5845642089844,286.39190673828125,284.3084411621094,286.8926696777344,0.0,0.0,0.0,0.0,1.0,1.0,1.1277264929179798e-12,-3.055442021395058e-18,-1.1277233487316796e-12,1.69307016323339e-12,0.0,0.0,0.0,0.0,60.0,-9.245169962923685e-08,-0.0,-0.0,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102540,297.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,2.5583918664140453e-13,297.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,2.694111481214151e-13,298.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,1.9898628101158722e-13,297.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,2.694109583860349e-13,297.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,1.2779690500286378e-12,287.3328552246094,294.1499938964844,280.4289855957031,279.5702514648437,286.39190673828125,284.3084411621094,286.8926696777344,0.0,0.0,0.0,0.0,1.0,1.0,1.1833836861818714e-12,-2.4370289741509197e-18,-1.1833811925168749e-12,1.1593560177635896e-14,0.0,0.0,0.0,0.0,60.0,-3.766382050685024e-08,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102600,297.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,2.5583918664140453e-13,297.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,2.694111481214151e-13,298.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,1.9898628101158722e-13,297.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,2.694109583860349e-13,297.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,1.2779690500286378e-12,287.3328552246094,294.1499938964844,280.4289855957031,279.5702514648437,286.39190673828125,284.3084411621094,286.8926696777344,0.0,0.0,0.0,0.0,1.0,1.0,1.1833836861818714e-12,-2.4370289741509197e-18,-1.1833811925168749e-12,1.1593560177635896e-14,0.0,0.0,0.0,0.0,60.0,-3.766382050685024e-08,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102660,297.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,-2.5583918664140453e-13,297.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,-2.694111481214151e-13,298.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,-1.9898628101158722e-13,297.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,-2.694109583860349e-13,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,-1.2779690500286378e-12,287.3328552246094,294.1499938964844,280.4114074707031,279.5567626953125,286.39190673828125,284.3084411621094,286.8926696777344,0.0,0.0,0.0,0.0,1.0,1.0,-1.5834368321740457e-12,-1.01412198342394e-18,1.583437916376218e-12,-9.62433908610616e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.737454446981701e-08,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102720,297.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,-2.5583918664140453e-13,297.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,-2.694111481214151e-13,298.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,-1.9898628101158722e-13,297.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,-2.694109583860349e-13,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,-1.2779690500286378e-12,287.3328552246094,294.1499938964844,280.4114074707031,279.5567626953125,286.39190673828125,284.3084411621094,286.8926696777344,0.0,0.0,0.0,0.0,1.0,1.0,-1.5834368321740457e-12,-1.01412198342394e-18,1.583437916376218e-12,-9.62433908610616e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.737454446981701e-08,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102780,297.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,-2.5583918664140453e-13,297.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,-2.694111481214151e-13,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,-1.9898628101158722e-13,297.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,-2.694109583860349e-13,297.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,-1.2779690500286378e-12,287.3328552246094,294.1499938964844,280.3946228027344,279.5440979003906,286.39190673828125,284.3084411621094,286.89263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5834368321740457e-12,-1.0141221902190933e-18,1.583437916376218e-12,-9.62433908610616e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.814454138279416e-09,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102840,297.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,-2.5583918664140453e-13,297.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,-2.694111481214151e-13,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,-1.9898628101158722e-13,297.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,-2.694109583860349e-13,297.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,-1.2779690500286378e-12,287.3328552246094,294.1499938964844,280.3946228027344,279.5440979003906,286.39190673828125,284.3084411621094,286.89263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5834368321740457e-12,-1.0141221902190933e-18,1.583437916376218e-12,-9.62433908610616e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.814454138279416e-09,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102900,297.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,-2.5583918664140453e-13,297.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,-2.694111481214151e-13,298.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,-1.9898628101158722e-13,297.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,-2.694109583860349e-13,297.9839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,-1.2779690500286378e-12,287.3328552246094,294.1499938964844,280.3865966796875,279.5381164550781,286.39190673828125,284.3084411621094,286.89263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5834368321740457e-12,-1.0141226038093994e-18,1.583437916376218e-12,-9.62433908610616e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.334316348168613e-09,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102960,297.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,0.0,297.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,0.0,298.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,0.0,297.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,0.0,297.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0,287.3328552246094,294.1499938964844,280.3787536621094,279.5323181152344,286.39190673828125,284.3084411621094,286.89263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.527779638910154e-12,-3.95710228649509e-19,1.5277800725910229e-12,-2.643910481173184e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.469004970062088e-09,-0.0,-0.0,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103020,297.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,-2.5583918664140453e-13,297.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,-2.694111481214151e-13,298.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,-1.9898628101158722e-13,297.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,-2.694109583860349e-13,297.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,-1.2779690500286378e-12,287.3328552246094,294.1499938964844,280.3638610839844,279.5214233398437,286.39190673828125,284.3084411621094,286.89263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5834368321740457e-12,-1.0141237411827416e-18,1.583437916376218e-12,-9.62433908610616e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.7839244504975795e-09,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103080,297.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,-2.5583918664140453e-13,297.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,-2.694111481214151e-13,298.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,-1.9898628101158722e-13,297.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,-2.694109583860349e-13,297.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,-1.2779690500286378e-12,287.3328552246094,294.1499938964844,280.3638610839844,279.5214233398437,286.39190673828125,284.3084411621094,286.89263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5834368321740457e-12,-1.0141237411827416e-18,1.583437916376218e-12,-9.62433908610616e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.7839244504975795e-09,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103140,297.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,0.0,297.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,0.0,298.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,0.0,297.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,0.0,297.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0,287.3328552246094,294.1499938964844,280.3500061035156,279.511474609375,286.39190673828125,284.3084411621094,286.89263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.527779638910154e-12,-3.957105646916329e-19,1.5277800725910229e-12,-2.643910481173184e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.3740398797685884e-09,-0.0,-0.0,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103200,297.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,0.0,297.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,0.0,298.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,0.0,297.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,0.0,297.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0,287.3328552246094,294.1499938964844,280.3500061035156,279.511474609375,286.39190673828125,284.3084411621094,286.89263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.527779638910154e-12,-3.957105646916329e-19,1.5277800725910229e-12,-2.643910481173184e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.3740398797685884e-09,-0.0,-0.0,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103260,297.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,6.943219332811168e-09,297.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,7.311549587996069e-09,298.1927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,5.400288660695196e-09,297.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,7.311543814836341e-09,297.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,3.468280240781496e-08,287.3328552246094,294.1499938964844,280.33856201171875,279.504638671875,286.39190673828125,284.3084411621094,286.89263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.397838430733827e-08,9.252773785876912e-14,7.397829193678265e-08,-1.6928396462390088e-07,0.0,0.0,0.0,-4.167086444795132e-07,60.0,-0.0002110959321726,-0.0,-3.7318180543435934e-16,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103320,297.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,6.943219332811168e-09,297.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,7.311549587996069e-09,298.1927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,5.400288660695196e-09,297.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,7.311543814836341e-09,297.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,3.468280240781496e-08,287.3328552246094,294.1499938964844,280.33856201171875,279.504638671875,286.39190673828125,284.3084411621094,286.89263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.397838430733827e-08,9.252773785876912e-14,7.397829193678265e-08,-1.6928396462390088e-07,0.0,0.0,0.0,-4.167086444795132e-07,60.0,-0.0002110959321726,-0.0,-3.7318180543435934e-16,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103380,297.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,1.1435397340164857e-07,297.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,1.2042032437875605e-07,298.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,8.894208747278753e-08,297.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,1.2042023911362776e-07,297.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,5.712215056519199e-07,287.3328552246094,294.1499938964844,280.3308410644531,279.5028381347656,286.39190673828125,284.3084411621094,286.89263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2184497109046788e-06,1.5239830881627614e-12,1.218448119288951e-06,-2.788135361697641e-06,0.0,0.0,0.0,-6.8631925387308e-06,60.0,-0.0034157754853367,-0.0,-1.0122812147978641e-13,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103440,297.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,1.1435397340164857e-07,297.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,1.2042032437875605e-07,298.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,8.894208747278753e-08,297.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,1.2042023911362776e-07,297.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,5.712215056519199e-07,287.3328552246094,294.1499938964844,280.3308410644531,279.5028381347656,286.39190673828125,284.3084411621094,286.89263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2184497109046788e-06,1.5239830881627614e-12,1.218448119288951e-06,-2.788135361697641e-06,0.0,0.0,0.0,-6.8631925387308e-06,60.0,-0.0034157754853367,-0.0,-1.0122812147978641e-13,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,2.5017055804710253e-07,297.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,2.634418194702448e-07,298.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,1.945773391298644e-07,297.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,2.634416205182788e-07,297.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,1.2496531098804553e-06,287.3328552246094,294.1499938964844,280.32830810546875,279.5037536621094,286.39190673828125,284.3084411621094,286.89263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6655966394173447e-06,3.3340099344497665e-12,2.665593228812213e-06,-6.099582606111653e-06,0.0,0.0,0.0,-1.501454971730709e-05,60.0,-0.0077121355570852,-0.0,-4.844746023628665e-13,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,4.773726232087938e-07,297.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,5.026967073717969e-07,298.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,3.712902696406673e-07,297.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,5.026963094678649e-07,297.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,2.3845739178796066e-06,287.3328552246094,294.1499938964844,280.32666015625,279.505859375,286.39190673828125,284.3084411621094,286.89263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.086467353976332e-06,6.361927911563425e-12,5.086460987513419e-06,-1.1639163858490065e-05,0.0,0.0,0.0,-2.8650625608861446e-05,60.0,-0.0151028027758002,-0.0,-1.764061336242962e-12,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103620,297.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,1.3713793123315554e-06,297.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,1.4441294524658588e-06,298.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,1.0666296930139652e-06,297.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.417724609375,0.0,0.0,1.4441284292843193e-06,297.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181213378906,0.0,0.0,6.850320460216608e-06,287.3328857421875,294.1499938964844,280.3258361816406,279.51336669921875,286.3918762207031,284.3085021972656,286.89263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612285667681135e-05,1.8276387347970768e-11,1.46122674777871e-05,-3.343668140587397e-05,0.0,0.0,0.0,-8.230686944443733e-05,60.0,-0.045723482966423,-0.0,-1.4558408298337433e-11,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,297.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,1.3713793123315554e-06,297.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,1.4441294524658588e-06,298.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,1.0666296930139652e-06,297.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.417724609375,0.0,0.0,1.4441284292843193e-06,297.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181213378906,0.0,0.0,6.850320460216608e-06,287.3328857421875,294.1499938964844,280.3258361816406,279.51336669921875,286.3918762207031,284.3085021972656,286.89263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612285667681135e-05,1.8276387347970768e-11,1.46122674777871e-05,-3.343668140587397e-05,0.0,0.0,0.0,-8.230686944443733e-05,60.0,-0.045723482966423,-0.0,-1.4558408298337433e-11,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
