time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12103740,297.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.418701171875,0.0,0.0,3.0958722163632046e-06,297.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189758300781,0.0,0.0,3.260104904256877e-06,298.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205017089844,0.0,0.0,2.4079035938484594e-06,297.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41778564453125,0.0,0.0,3.260102403146448e-06,297.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,1.5464516764041036e-05,287.3330078125,294.1499938964844,280.3282165527344,279.525146484375,286.39178466796875,284.3087158203125,286.89263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2987150916596875e-05,4.125881927774522e-11,3.298711089883e-05,-7.548305438831449e-05,0.0,0.0,0.0,-0.0001858072791947,60.0,-0.1075146198272705,-0.0,-7.419331121694128e-11,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,297.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.418701171875,0.0,0.0,3.0958722163632046e-06,297.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189758300781,0.0,0.0,3.260104904256877e-06,298.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205017089844,0.0,0.0,2.4079035938484594e-06,297.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41778564453125,0.0,0.0,3.260102403146448e-06,297.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,1.5464516764041036e-05,287.3330078125,294.1499938964844,280.3282165527344,279.525146484375,286.39178466796875,284.3087158203125,286.89263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2987150916596875e-05,4.125881927774522e-11,3.298711089883e-05,-7.548305438831449e-05,0.0,0.0,0.0,-0.0001858072791947,60.0,-0.1075146198272705,-0.0,-7.419331121694128e-11,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188537597656,0.0,0.0,5.9170311033085454e-06,297.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,6.230923190742033e-06,298.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.420654296875,0.0,0.0,4.6021409616514575e-06,297.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,6.230918188521173e-06,297.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183349609375,0.0,0.0,2.9556782465078868e-05,287.333251953125,294.1499938964844,280.3336486816406,279.5408935546875,286.39141845703125,284.309326171875,286.89263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.304735143203288e-05,7.88566989484707e-11,6.304727139649913e-05,-0.000144268371514,0.0,0.0,0.0,-0.0003551278496161,60.0,-0.2130600959062576,-0.0,-2.710231483682435e-10,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188537597656,0.0,0.0,5.9170311033085454e-06,297.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,6.230923190742033e-06,298.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.420654296875,0.0,0.0,4.6021409616514575e-06,297.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,6.230918188521173e-06,297.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183349609375,0.0,0.0,2.9556782465078868e-05,287.333251953125,294.1499938964844,280.3336486816406,279.5408935546875,286.39141845703125,284.309326171875,286.89263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.304735143203288e-05,7.88566989484707e-11,6.304727139649913e-05,-0.000144268371514,0.0,0.0,0.0,-0.0003551278496161,60.0,-0.2130600959062576,-0.0,-2.710231483682435e-10,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194641113281,0.0,0.0,9.753123777045404e-06,297.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41973876953125,0.0,0.0,1.0270515304000584e-05,298.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,7.585771982121514e-06,297.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4185485839844,0.0,0.0,1.0270508028042968e-05,297.9670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189758300781,0.0,0.0,4.871884812018834e-05,287.33416748046875,294.1499938964844,280.3419494628906,279.56036376953125,286.390380859375,284.31060791015625,286.89263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221460814,1.2998091492022468e-10,0.0001039220151142,-0.0002378000936005,0.0,0.0,0.0,-0.0005853640032,60.0,-0.3686005771160126,-0.0,-7.363530896142834e-10,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194641113281,0.0,0.0,9.753123777045404e-06,297.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41973876953125,0.0,0.0,1.0270515304000584e-05,298.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,7.585771982121514e-06,297.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4185485839844,0.0,0.0,1.0270508028042968e-05,297.9670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189758300781,0.0,0.0,4.871884812018834e-05,287.33416748046875,294.1499938964844,280.3419494628906,279.56036376953125,286.390380859375,284.31060791015625,286.89263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221460814,1.2998091492022468e-10,0.0001039220151142,-0.0002378000936005,0.0,0.0,0.0,-0.0005853640032,60.0,-0.3686005771160126,-0.0,-7.363530896142834e-10,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200439453125,0.0,0.0,1.18591524369549e-05,297.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202880859375,0.0,0.0,1.2488267202570569e-05,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219055175781,0.0,0.0,9.223796951118857e-06,297.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190979003906,0.0,0.0,1.2488258107623553e-05,297.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195556640625,0.0,0.0,5.9238893300062045e-05,287.3349914550781,294.1499938964844,280.3471374511719,279.5714111328125,286.3892822265625,284.3114624023437,286.8926086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001263626909349,1.5804843545019764e-10,0.0001263625308638,-0.0002891495532821,0.0,0.0,0.0,-0.0007117652567103,60.0,-0.4611086249351501,-0.0,-1.0886943568877427e-09,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,1.3998991562402807e-05,297.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42108154296875,0.0,0.0,1.474162309023086e-05,298.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226989746094,0.0,0.0,1.088811859517591e-05,297.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198608398437,0.0,0.0,1.4741611266799737e-05,297.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203491210937,0.0,0.0,6.992783164605498e-05,287.3360595703125,294.1499938964844,280.3529968261719,279.5832824707031,286.3877258300781,284.31231689453125,286.8926086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001491635484853,1.86566595505866e-10,0.0001491633593104,-0.0003413234953768,0.0,0.0,0.0,-0.0008401960367336,60.0,-0.5584194660186768,-0.0,-1.5170230627248316e-09,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42291259765625,0.0,0.0,1.858121504483279e-05,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42315673828125,0.0,0.0,1.956692904059309e-05,298.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42486572265625,0.0,0.0,1.4452074537985029e-05,297.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219055175781,0.0,0.0,1.9566914488677867e-05,297.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,9.281697566621006e-05,287.3388366699219,294.1499938964844,280.3665771484375,279.6093444824219,286.38287353515625,284.3133544921875,286.892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000197988571017,2.47634607264402e-10,0.0001979883236344,-0.0004530473379418,0.0,0.0,0.0,-0.0011152138467878,60.0,-0.76298588514328,-0.0,-2.672679411119816e-09,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42291259765625,0.0,0.0,1.858121504483279e-05,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42315673828125,0.0,0.0,1.956692904059309e-05,298.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42486572265625,0.0,0.0,1.4452074537985029e-05,297.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219055175781,0.0,0.0,1.9566914488677867e-05,297.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,9.281697566621006e-05,287.3388366699219,294.1499938964844,280.3665771484375,279.6093444824219,286.38287353515625,284.3133544921875,286.892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000197988571017,2.47634607264402e-10,0.0001979883236344,-0.0004530473379418,0.0,0.0,0.0,-0.0011152138467878,60.0,-0.76298588514328,-0.0,-2.672679411119816e-09,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,2.520696034480352e-05,297.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,2.65441613009898e-05,298.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,1.9605438865255564e-05,297.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250183105469,0.0,0.0,2.654414129210636e-05,297.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,0.0001259139244211,287.3426513671875,294.1499938964844,280.3825378417969,279.6383056640625,286.373779296875,284.31103515625,286.8925476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685875224415,3.3593655635044684e-10,0.0002685871731955,-0.0006145957158878,0.0,0.0,0.0,-0.0015128784580156,60.0,-1.018718123435974,-0.0,-4.9185779893434756e-09,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,2.520696034480352e-05,297.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,2.65441613009898e-05,298.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,1.9605438865255564e-05,297.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250183105469,0.0,0.0,2.654414129210636e-05,297.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,0.0001259139244211,287.3426513671875,294.1499938964844,280.3825378417969,279.6383056640625,286.373779296875,284.31103515625,286.8925476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685875224415,3.3593655635044684e-10,0.0002685871731955,-0.0006145957158878,0.0,0.0,0.0,-0.0015128784580156,60.0,-1.018718123435974,-0.0,-4.9185779893434756e-09,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43084716796875,0.0,0.0,3.732178811333142e-05,297.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310913085937,0.0,0.0,3.930166712962091e-05,298.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331359863281,0.0,0.0,2.9028093194938265e-05,297.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296875,0.0,0.0,3.930163802579045e-05,297.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305725097656,0.0,0.0,0.0001864299701992,287.3468322753906,294.1499938964844,280.4007263183594,279.6698913574219,286.3538818359375,284.2957763671875,286.8924865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003949945094063,4.947082743456122e-10,0.0003949940146412,-0.0009056023554876,0.0,0.0,0.0,-0.0022253051865845,60.0,-1.441332459449768,-0.0,-1.0782597037461984e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43084716796875,0.0,0.0,3.732178811333142e-05,297.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310913085937,0.0,0.0,3.930166712962091e-05,298.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331359863281,0.0,0.0,2.9028093194938265e-05,297.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296875,0.0,0.0,3.930163802579045e-05,297.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305725097656,0.0,0.0,0.0001864299701992,287.3468322753906,294.1499938964844,280.4007263183594,279.6698913574219,286.3538818359375,284.2957763671875,286.8924865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003949945094063,4.947082743456122e-10,0.0003949940146412,-0.0009056023554876,0.0,0.0,0.0,-0.0022253051865845,60.0,-1.441332459449768,-0.0,-1.0782597037461984e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346618652344,0.0,0.0,3.6802874092245474e-05,297.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43487548828125,0.0,0.0,3.87552245229017e-05,298.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371643066406,0.0,0.0,2.8624492188100703e-05,297.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43341064453125,0.0,0.0,3.875519541907124e-05,297.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345092773437,0.0,0.0,0.0001838378957472,287.34796142578125,294.1499938964844,280.42095947265625,279.703857421875,286.3061828613281,284.2545166015625,286.89239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007173082558438,8.161586961819012e-10,0.0007173074409365,-0.0014283864293247,0.0,0.0,0.0,-0.0039907279424369,60.0,-2.241114377975464,-0.0,-1.0484839663149614e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346618652344,0.0,0.0,3.6802874092245474e-05,297.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43487548828125,0.0,0.0,3.87552245229017e-05,298.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371643066406,0.0,0.0,2.8624492188100703e-05,297.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43341064453125,0.0,0.0,3.875519541907124e-05,297.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345092773437,0.0,0.0,0.0001838378957472,287.34796142578125,294.1499938964844,280.42095947265625,279.703857421875,286.3061828613281,284.2545166015625,286.89239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007173082558438,8.161586961819012e-10,0.0007173074409365,-0.0014283864293247,0.0,0.0,0.0,-0.0039907279424369,60.0,-2.241114377975464,-0.0,-1.0484839663149614e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.434814453125,0.0,0.0,9.00284358067438e-05,297.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,9.480434528086334e-05,298.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4373474121094,0.0,0.0,7.002220081631094e-05,297.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335327148437,0.0,0.0,9.48042725212872e-05,297.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346923828125,0.0,0.0,0.0004497104673646,287.3482971191406,294.1499938964844,280.4317932128906,279.7216491699219,286.2667236328125,284.2276916503906,286.892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008424400584772,9.866728545304682e-10,0.0008424390689469,-0.001751538249664,0.0,0.0,0.0,-0.0047196298837661,60.0,-2.9221599102020264,-0.0,-6.274188990573748e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43310546875,0.0,0.0,9.011715155793354e-05,297.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333190917969,0.0,0.0,9.489776130067185e-05,298.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,7.009120599832386e-05,297.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43182373046875,0.0,0.0,9.489769581705332e-05,297.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4329833984375,0.0,0.0,0.000450153631391,287.3462829589844,294.1499938964844,280.4430847167969,279.7398986816406,286.21990966796875,284.19305419921875,286.89227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008622926543466,1.1161117585700702e-09,0.0008622915484011,-0.0020719810854643,0.0,0.0,0.0,-0.0048780245706439,60.0,-3.587331295013428,-0.0,-6.286556697432388e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,9.028489148477092e-05,297.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,9.507439972367138e-05,298.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269104003906,0.0,0.0,7.022166391834617e-05,297.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42340087890625,0.0,0.0,9.507433424005284e-05,297.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42437744140625,0.0,0.0,0.0004509915306698,287.3357849121094,294.1499938964844,280.4669494628906,279.7777709960937,286.11883544921875,284.09552001953125,286.8920288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916563285514,1.4528195313445735e-09,0.0009916549315676,-0.0028278212994337,0.0,0.0,0.0,-0.0056807287037372,60.0,-4.332153797149658,-0.0,-6.30997476491757e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,9.028489148477092e-05,297.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,9.507439972367138e-05,298.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269104003906,0.0,0.0,7.022166391834617e-05,297.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42340087890625,0.0,0.0,9.507433424005284e-05,297.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42437744140625,0.0,0.0,0.0004509915306698,287.3357849121094,294.1499938964844,280.4669494628906,279.7777709960937,286.11883544921875,284.09552001953125,286.8920288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916563285514,1.4528195313445735e-09,0.0009916549315676,-0.0028278212994337,0.0,0.0,0.0,-0.0056807287037372,60.0,-4.332153797149658,-0.0,-6.30997476491757e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42010498046875,0.0,0.0,9.051308006746694e-05,297.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203186035156,0.0,0.0,9.53146954998374e-05,298.1377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42242431640625,0.0,0.0,7.039914635242894e-05,297.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189453125,0.0,0.0,9.531462274026126e-05,297.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,0.0004521313821896,287.3309326171875,294.1499938964844,280.4924011230469,279.8171691894531,286.02276611328125,283.95269775390625,286.8917541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644505335018,1.7073741309658883e-09,0.0009644487872719,-0.0035242456942796,0.0,0.0,0.0,-0.0056592267937958,60.0,-4.2557477951049805,-0.0,-6.341904423834421e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42010498046875,0.0,0.0,9.051308006746694e-05,297.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203186035156,0.0,0.0,9.53146954998374e-05,298.1377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42242431640625,0.0,0.0,7.039914635242894e-05,297.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189453125,0.0,0.0,9.531462274026126e-05,297.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,0.0004521313821896,287.3309326171875,294.1499938964844,280.4924011230469,279.8171691894531,286.02276611328125,283.95269775390625,286.8917541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644505335018,1.7073741309658883e-09,0.0009644487872719,-0.0035242456942796,0.0,0.0,0.0,-0.0056592267937958,60.0,-4.2557477951049805,-0.0,-6.341904423834421e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156494140625,0.0,0.0,9.06137065612711e-05,297.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158935546875,0.0,0.0,9.542066254653037e-05,298.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,7.047741382848471e-05,297.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145202636719,0.0,0.0,9.542058978695422e-05,297.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154663085937,0.0,0.0,0.0004526340344455,287.3261108398437,294.1499938964844,280.51922607421875,279.8578491210937,285.9286193847656,283.7876281738281,286.891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655223111622,1.8326850037553302e-09,0.000965520448517,-0.0038526116404682,0.0,0.0,0.0,-0.0057213492691516,60.0,-4.227632999420166,-0.0,-6.356006565511052e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156494140625,0.0,0.0,9.06137065612711e-05,297.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158935546875,0.0,0.0,9.542066254653037e-05,298.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,7.047741382848471e-05,297.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145202636719,0.0,0.0,9.542058978695422e-05,297.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154663085937,0.0,0.0,0.0004526340344455,287.3261108398437,294.1499938964844,280.51922607421875,279.8578491210937,285.9286193847656,283.7876281738281,286.891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655223111622,1.8326850037553302e-09,0.000965520448517,-0.0038526116404682,0.0,0.0,0.0,-0.0057213492691516,60.0,-4.227632999420166,-0.0,-6.356006565511052e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112243652344,0.0,0.0,9.065527410712092e-05,297.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41143798828125,0.0,0.0,9.546442743157968e-05,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4135131835937,0.0,0.0,7.050974090816453e-05,297.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100952148437,0.0,0.0,9.546436194796117e-05,297.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110412597656,0.0,0.0,0.0004528416611719,287.32135009765625,294.1499938964844,280.5473022460937,279.8995361328125,285.8363647460937,283.6192626953125,286.890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659649222157,1.884409295271894e-09,0.0009659630013629,-0.0039881500415503,0.0,0.0,0.0,-0.0057469927705824,60.0,-4.210058212280273,-0.0,-6.361832305401549e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112243652344,0.0,0.0,9.065527410712092e-05,297.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41143798828125,0.0,0.0,9.546442743157968e-05,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4135131835937,0.0,0.0,7.050974090816453e-05,297.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100952148437,0.0,0.0,9.546436194796117e-05,297.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110412597656,0.0,0.0,0.0004528416611719,287.32135009765625,294.1499938964844,280.5473022460937,279.8995361328125,285.8363647460937,283.6192626953125,286.890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659649222157,1.884409295271894e-09,0.0009659630013629,-0.0039881500415503,0.0,0.0,0.0,-0.0057469927705824,60.0,-4.210058212280273,-0.0,-6.361832305401549e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090270996094,0.0,0.0,9.065515041584148e-05,297.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40924072265625,0.0,0.0,9.546429646434262e-05,298.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112854003906,0.0,0.0,7.050963904475793e-05,297.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40789794921875,0.0,0.0,9.54642309807241e-05,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088439941406,0.0,0.0,0.0004528410499915,287.3189697265625,294.1499938964844,280.5617370605469,279.920654296875,285.7910461425781,283.5380554199219,286.8905639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659633506089,1.88422655256204e-09,0.0009659614879637,-0.003987671341747,0.0,0.0,0.0,-0.0057469024322927,60.0,-4.200930118560791,-0.0,-6.361811699662212e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068298339844,0.0,0.0,9.065543417818844e-05,297.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40704345703125,0.0,0.0,9.546460205456242e-05,298.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090881347656,0.0,0.0,7.050986459944397e-05,297.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057312011719,0.0,0.0,9.546452929498628e-05,297.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066467285156,0.0,0.0,0.0004528424760792,287.3166198730469,294.1499938964844,280.5764465332031,279.9419250488281,285.7462158203125,283.4592590332031,286.8902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659661445766,1.8845527360866754e-09,0.0009659642819315,-0.0039885262958705,0.0,0.0,0.0,-0.0057470640167593,60.0,-4.191392421722412,-0.0,-6.361848647884473e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,9.07277426449582e-05,297.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026794433594,0.0,0.0,9.554073767503724e-05,298.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046630859375,0.0,0.0,7.0566100475844e-05,297.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013671875,0.0,0.0,9.554067219141872e-05,297.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022827148437,0.0,0.0,0.0004532036546152,287.3119201660156,294.1499938964844,280.6064758300781,279.9847717285156,285.6580505371094,283.30426025390625,286.8895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667355916462,1.9745765023060358e-09,0.0009667336125858,-0.0042244251817464,0.0,0.0,0.0,-0.0057916906662285,60.0,-4.172937870025635,-0.0,-6.371993777065654e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,9.07277426449582e-05,297.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026794433594,0.0,0.0,9.554073767503724e-05,298.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046630859375,0.0,0.0,7.0566100475844e-05,297.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013671875,0.0,0.0,9.554067219141872e-05,297.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022827148437,0.0,0.0,0.0004532036546152,287.3119201660156,294.1499938964844,280.6064758300781,279.9847717285156,285.6580505371094,283.30426025390625,286.8895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667355916462,1.9745765023060358e-09,0.0009667336125858,-0.0042244251817464,0.0,0.0,0.0,-0.0057916906662285,60.0,-4.172937870025635,-0.0,-6.371993777065654e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3981018066406,0.0,0.0,9.099664021050556e-05,297.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983154296875,0.0,0.0,9.582390339346604e-05,298.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002990722656,0.0,0.0,7.077524060150608e-05,297.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39703369140625,0.0,0.0,9.58238379098475e-05,297.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979187011719,0.0,0.0,0.0004545468545984,287.3072509765625,294.1499938964844,280.63726806640625,280.02783203125,285.5717163085937,283.1347961425781,286.8886413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695995831862,2.309541002887272e-09,0.0009695973130874,-0.0051021608524024,0.0,0.0,0.0,-0.0059577436186373,60.0,-4.159792900085449,-0.0,-6.409813835261957e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,297.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3981018066406,0.0,0.0,9.099664021050556e-05,297.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983154296875,0.0,0.0,9.582390339346604e-05,298.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002990722656,0.0,0.0,7.077524060150608e-05,297.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39703369140625,0.0,0.0,9.58238379098475e-05,297.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979187011719,0.0,0.0,0.0004545468545984,287.3072509765625,294.1499938964844,280.63726806640625,280.02783203125,285.5717163085937,283.1347961425781,286.8886413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695995831862,2.309541002887272e-09,0.0009695973130874,-0.0051021608524024,0.0,0.0,0.0,-0.0059577436186373,60.0,-4.159792900085449,-0.0,-6.409813835261957e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3937683105469,0.0,0.0,9.146452794084324e-05,297.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939514160156,0.0,0.0,9.631660941522568e-05,298.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959045410156,0.0,0.0,7.113915489753708e-05,297.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926696777344,0.0,0.0,9.631654393160716e-05,297.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935852050781,0.0,0.0,0.0004568840668071,287.3026428222656,294.1499938964844,280.66864013671875,280.0707702636719,285.487060546875,282.92694091796875,286.8876647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745841380208,2.8924247441608486e-09,0.0009745812858454,-0.0066295098513364,0.0,0.0,0.0,-0.0062467027455568,60.0,-4.155272483825684,-0.0,-6.475892888602175e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3937683105469,0.0,0.0,9.146452794084324e-05,297.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939514160156,0.0,0.0,9.631660941522568e-05,298.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959045410156,0.0,0.0,7.113915489753708e-05,297.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926696777344,0.0,0.0,9.631654393160716e-05,297.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935852050781,0.0,0.0,0.0004568840668071,287.3026428222656,294.1499938964844,280.66864013671875,280.0707702636719,285.487060546875,282.92694091796875,286.8876647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745841380208,2.8924247441608486e-09,0.0009745812858454,-0.0066295098513364,0.0,0.0,0.0,-0.0062467027455568,60.0,-4.155272483825684,-0.0,-6.475892888602175e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.389404296875,0.0,0.0,9.196007158607244e-05,297.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896179199219,0.0,0.0,9.683844109531492e-05,298.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915405273437,0.0,0.0,7.152457692427561e-05,297.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883361816406,0.0,0.0,9.68383756116964e-05,297.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38922119140625,0.0,0.0,0.0004593594057951,287.29803466796875,294.1499938964844,280.700439453125,280.1133117675781,285.4039001464844,282.6815185546875,286.8865661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798641549423,3.509766699494321e-09,0.0009798606624826,-0.0082470998167991,0.0,0.0,0.0,-0.0065527479164302,60.0,-4.155487537384033,-0.0,-6.546247277583461e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.389404296875,0.0,0.0,9.196007158607244e-05,297.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896179199219,0.0,0.0,9.683844109531492e-05,298.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915405273437,0.0,0.0,7.152457692427561e-05,297.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883361816406,0.0,0.0,9.68383756116964e-05,297.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38922119140625,0.0,0.0,0.0004593594057951,287.29803466796875,294.1499938964844,280.700439453125,280.1133117675781,285.4039001464844,282.6815185546875,286.8865661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798641549423,3.509766699494321e-09,0.0009798606624826,-0.0082470998167991,0.0,0.0,0.0,-0.0065527479164302,60.0,-4.155487537384033,-0.0,-6.546247277583461e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872375488281,0.0,0.0,9.217268961947413e-05,297.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.387451171875,0.0,0.0,9.706233686301856e-05,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893737792969,0.0,0.0,7.168994488893077e-05,297.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,9.706227137940004e-05,297.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870544433594,0.0,0.0,0.0004604214627761,287.29571533203125,294.1499938964844,280.7164306640625,280.1343688964844,285.36297607421875,282.5515441894531,286.8859558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821294806897,3.7746392678172924e-09,0.0009821256389841,-0.0089411148801445,0.0,0.0,0.0,-0.0066840578801929,60.0,-4.154953002929688,-0.0,-6.576549793635422e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,297.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38507080078125,0.0,0.0,9.237463382305576e-05,297.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852844238281,0.0,0.0,9.727499127620832e-05,298.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871765136719,0.0,0.0,7.184701098594815e-05,297.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,9.727492579258978e-05,297.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848876953125,0.0,0.0,0.0004614302015397,287.2934265136719,294.1499938964844,280.73248291015625,280.1552429199219,285.3224792480469,282.4213256835937,286.8853454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842809522524,4.0262140288405135e-09,0.0009842769941315,-0.0096002733334898,0.0,0.0,0.0,-0.0068087745457887,60.0,-4.153587818145752,-0.0,-6.605394986536339e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106020,297.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807373046875,0.0,0.0,9.28706067497842e-05,297.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3809509277344,0.0,0.0,9.779728134162724e-05,298.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828125,0.0,0.0,7.223277498269454e-05,297.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37969970703125,0.0,0.0,9.779721585800873e-05,297.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38055419921875,0.0,0.0,0.000463907723315,287.2888488769531,294.1499938964844,280.7646179199219,280.1962280273437,285.2425537109375,282.1640319824219,286.8840026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895642288029,4.644101547768287e-09,0.0009895596886053,-0.011219167150557,0.0,0.0,0.0,-0.0071150832809507,60.0,-4.150993824005127,-0.0,-6.676510366787626e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
