time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12106080,297.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807373046875,0.0,0.0,9.28706067497842e-05,297.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3809509277344,0.0,0.0,9.779728134162724e-05,298.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828125,0.0,0.0,7.223277498269454e-05,297.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37969970703125,0.0,0.0,9.779721585800873e-05,297.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38055419921875,0.0,0.0,0.000463907723315,287.2888488769531,294.1499938964844,280.7646179199219,280.1962280273437,285.2425537109375,282.1640319824219,286.8840026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895642288029,4.644101547768287e-09,0.0009895596886053,-0.011219167150557,0.0,0.0,0.0,-0.0071150832809507,60.0,-4.150993824005127,-0.0,-6.676510366787626e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106140,297.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764038085937,0.0,0.0,9.313804912380874e-05,297.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766174316406,0.0,0.0,9.807890455704182e-05,298.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3784484863281,0.0,0.0,7.244078005896881e-05,297.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753967285156,0.0,0.0,9.807884634938092e-05,297.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3762512207031,0.0,0.0,0.0004652436473406,287.2843017578125,294.1499938964844,280.7966613769531,280.2359924316406,285.1642150878906,281.9183959960937,286.8825378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924172190949,4.977255940730174e-09,0.000992412213236,-0.0120920082554221,0.0,0.0,0.0,-0.0072802612558007,60.0,-4.149706840515137,-0.0,-6.715011835467521e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,297.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764038085937,0.0,0.0,9.313804912380874e-05,297.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766174316406,0.0,0.0,9.807890455704182e-05,298.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3784484863281,0.0,0.0,7.244078005896881e-05,297.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753967285156,0.0,0.0,9.807884634938092e-05,297.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3762512207031,0.0,0.0,0.0004652436473406,287.2843017578125,294.1499938964844,280.7966613769531,280.2359924316406,285.1642150878906,281.9183959960937,286.8825378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924172190949,4.977255940730174e-09,0.000992412213236,-0.0120920082554221,0.0,0.0,0.0,-0.0072802612558007,60.0,-4.149706840515137,-0.0,-6.715011835467521e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,297.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721008300781,0.0,0.0,9.308751032222062e-05,297.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3722839355469,0.0,0.0,9.802568092709409e-05,298.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741455078125,0.0,0.0,7.240146805997938e-05,297.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,9.802562271943316e-05,297.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719482421875,0.0,0.0,0.0004649912007153,287.27978515625,294.1499938964844,280.8284606933594,280.2742614746094,285.0877685546875,281.7221069335937,286.8810119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918767027556,4.914228135532994e-09,0.0009918718133121,-0.0119268829002976,0.0,0.0,0.0,-0.007249008398503,60.0,-4.128462314605713,-0.0,-6.707719535370418e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,297.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721008300781,0.0,0.0,9.308751032222062e-05,297.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3722839355469,0.0,0.0,9.802568092709409e-05,298.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741455078125,0.0,0.0,7.240146805997938e-05,297.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,9.802562271943316e-05,297.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719482421875,0.0,0.0,0.0004649912007153,287.27978515625,294.1499938964844,280.8284606933594,280.2742614746094,285.0877685546875,281.7221069335937,286.8810119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918767027556,4.914228135532994e-09,0.0009918718133121,-0.0119268829002976,0.0,0.0,0.0,-0.007249008398503,60.0,-4.128462314605713,-0.0,-6.707719535370418e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106380,297.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678283691406,0.0,0.0,9.304616833105683e-05,297.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680114746094,0.0,0.0,9.79821488726884e-05,298.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3698425292969,0.0,0.0,7.23693156032823e-05,297.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668212890625,0.0,0.0,9.79820906650275e-05,297.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36767578125,0.0,0.0,0.0004647846799343,287.2753295898437,294.1499938964844,280.85986328125,280.310791015625,285.0132751464844,281.5679016113281,286.8793640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862662272842044e-09,0.0009914310649037,-0.0117917843163013,0.0,0.0,0.0,-0.0072234459221363,60.0,-4.105077743530273,-0.0,-6.701755950189181e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106440,297.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678283691406,0.0,0.0,9.304616833105683e-05,297.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680114746094,0.0,0.0,9.79821488726884e-05,298.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3698425292969,0.0,0.0,7.23693156032823e-05,297.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668212890625,0.0,0.0,9.79820906650275e-05,297.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36767578125,0.0,0.0,0.0004647846799343,287.2753295898437,294.1499938964844,280.85986328125,280.310791015625,285.0132751464844,281.5679016113281,286.8793640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862662272842044e-09,0.0009914310649037,-0.0117917843163013,0.0,0.0,0.0,-0.0072234459221363,60.0,-4.105077743530273,-0.0,-6.701755950189181e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,297.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656921386719,0.0,0.0,9.299576049670576e-05,297.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36590576171875,0.0,0.0,9.792906348593532e-05,298.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677062988281,0.0,0.0,7.233010546769947e-05,297.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647155761719,0.0,0.0,9.792900527827442e-05,297.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36553955078125,0.0,0.0,0.0004645328735932,287.2731018066406,294.1499938964844,280.8753662109375,280.32830810546875,284.9767761230469,281.50537109375,286.8785095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990898697637,4.799829866897198e-09,0.0009908939246088,-0.0116271674633026,0.0,0.0,0.0,-0.0071922978386282,60.0,-4.0925140380859375,-0.0,-6.694493492886977e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,297.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36358642578125,0.0,0.0,9.292960021412e-05,297.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36376953125,0.0,0.0,9.785940346773714e-05,298.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3655700683594,0.0,0.0,7.227864989545196e-05,297.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36260986328125,0.0,0.0,9.78593379841186e-05,297.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634338378906,0.0,0.0,0.0004642024287022,287.2709045410156,294.1499938964844,280.8907165527344,280.3452453613281,284.9407653808594,281.4502868652344,286.87762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990193686448,4.717378043750386e-09,0.0009901889134198,-0.0114111471921205,0.0,0.0,0.0,-0.0071514234878122,60.0,-4.079346179962158,-0.0,-6.684968667514114e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,297.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,9.277363278670236e-05,297.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35955810546875,0.0,0.0,9.769515600055456e-05,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.361328125,0.0,0.0,7.21573451301083e-05,297.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583984375,0.0,0.0,9.769509779289363e-05,297.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592224121094,0.0,0.0,0.0004634233482647,287.2665100097656,294.1499938964844,280.9208068847656,280.3773803710937,284.8700866699219,281.3605041503906,286.87579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.522999752509804e-09,0.0009885268518701,-0.0109018795192241,0.0,0.0,0.0,-0.0070550618693232,60.0,-4.051616191864014,-0.0,-6.662541807145318e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,297.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,9.277363278670236e-05,297.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35955810546875,0.0,0.0,9.769515600055456e-05,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.361328125,0.0,0.0,7.21573451301083e-05,297.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583984375,0.0,0.0,9.769509779289363e-05,297.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592224121094,0.0,0.0,0.0004634233482647,287.2665100097656,294.1499938964844,280.9208068847656,280.3773803710937,284.8700866699219,281.3605041503906,286.87579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.522999752509804e-09,0.0009885268518701,-0.0109018795192241,0.0,0.0,0.0,-0.0070550618693232,60.0,-4.051616191864014,-0.0,-6.662541807145318e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,297.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551940917969,0.0,0.0,9.26298016565852e-05,297.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553771972656,0.0,0.0,9.754369966685772e-05,298.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35711669921875,0.0,0.0,7.204547728179023e-05,297.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542175292969,0.0,0.0,9.75436414591968e-05,297.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35504150390625,0.0,0.0,0.0004627048620022,287.2621765136719,294.1499938964844,280.95001220703125,280.40692138671875,284.80133056640625,281.293701171875,286.8738708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343742254775407e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-4.023783683776856,-0.0,-6.641892724701394e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551940917969,0.0,0.0,9.26298016565852e-05,297.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553771972656,0.0,0.0,9.754369966685772e-05,298.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35711669921875,0.0,0.0,7.204547728179023e-05,297.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542175292969,0.0,0.0,9.75436414591968e-05,297.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35504150390625,0.0,0.0,0.0004627048620022,287.2621765136719,294.1499938964844,280.95001220703125,280.40692138671875,284.80133056640625,281.293701171875,286.8738708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343742254775407e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-4.023783683776856,-0.0,-6.641892724701394e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,297.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3510437011719,0.0,0.0,9.253609459847212e-05,297.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512268066406,0.0,0.0,9.744501585373656e-05,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,7.197258673841134e-05,297.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35009765625,0.0,0.0,9.744495764607564e-05,297.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35089111328125,0.0,0.0,0.000462236785097,287.2579040527344,294.1499938964844,280.9794311523437,280.434814453125,284.7343444824219,281.24395751953125,286.87188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261865347623,0.0,0.0,0.0,-0.0069082896225154,60.0,-3.997490167617798,-0.0,-6.628455651025433e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3510437011719,0.0,0.0,9.253609459847212e-05,297.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512268066406,0.0,0.0,9.744501585373656e-05,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,7.197258673841134e-05,297.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35009765625,0.0,0.0,9.744495764607564e-05,297.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35089111328125,0.0,0.0,0.000462236785097,287.2579040527344,294.1499938964844,280.9794311523437,280.434814453125,284.7343444824219,281.24395751953125,286.87188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261865347623,0.0,0.0,0.0,-0.0069082896225154,60.0,-3.997490167617798,-0.0,-6.628455651025433e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.346923828125,0.0,0.0,9.250096627511084e-05,297.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,9.740801760926844e-05,298.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34881591796875,0.0,0.0,7.194526551757008e-05,297.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459777832031,0.0,0.0,9.740796667756511e-05,297.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467712402344,0.0,0.0,0.0004620612889993,287.253662109375,294.1499938964844,281.0102844238281,280.4623413085937,284.6691589355469,281.2074279785156,286.8698425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.972965002059937,-0.0,-6.623417192486158e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.346923828125,0.0,0.0,9.250096627511084e-05,297.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,9.740801760926844e-05,298.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34881591796875,0.0,0.0,7.194526551757008e-05,297.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459777832031,0.0,0.0,9.740796667756511e-05,297.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467712402344,0.0,0.0,0.0004620612889993,287.253662109375,294.1499938964844,281.0102844238281,280.4623413085937,284.6691589355469,281.2074279785156,286.8698425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.972965002059937,-0.0,-6.623417192486158e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448791503906,0.0,0.0,9.250257426174358e-05,297.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450622558594,0.0,0.0,9.740972018335016e-05,298.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34674072265625,0.0,0.0,7.194651698227972e-05,297.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34393310546875,0.0,0.0,9.740966197568925e-05,297.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447265625,0.0,0.0,0.0004620693507604,287.2515563964844,294.1499938964844,281.0262145996094,280.4759521484375,284.6372375488281,281.1932373046875,286.8688049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856410324573,4.1850953813593605e-09,0.0009856368415057,-0.0100165558978915,0.0,0.0,0.0,-0.0068875453434884,60.0,-3.961231231689453,-0.0,-6.623645276704337e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,297.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34283447265625,0.0,0.0,9.2515314463526e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.343017578125,0.0,0.0,9.742312977323309e-05,298.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446960449219,0.0,0.0,7.195641956059262e-05,297.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418884277344,0.0,0.0,9.742307156557216e-05,297.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426818847656,0.0,0.0,0.0004621329717338,287.2494506835937,294.1499938964844,281.0424499511719,280.489501953125,284.6056823730469,281.18115234375,286.86773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857764234766,4.2009355993855024e-09,0.000985772232525,-0.0100580584257841,0.0,0.0,0.0,-0.006895397324115,60.0,-3.949768304824829,-0.0,-6.625465687193356e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,297.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387451171875,0.0,0.0,9.257954661734402e-05,297.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33892822265625,0.0,0.0,9.749076707521452e-05,298.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406066894531,0.0,0.0,7.200638356152922e-05,297.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3378295898437,0.0,0.0,9.749071614351124e-05,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385925292969,0.0,0.0,0.0004624538414645,287.2452697753906,294.1499938964844,281.07586669921875,280.5162658691406,284.5438232421875,281.16326904296875,286.8655700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,-0.0069350455887615,60.0,-3.927789449691773,-0.0,-6.634663662907769e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107280,297.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387451171875,0.0,0.0,9.257954661734402e-05,297.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33892822265625,0.0,0.0,9.749076707521452e-05,298.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406066894531,0.0,0.0,7.200638356152922e-05,297.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3378295898437,0.0,0.0,9.749071614351124e-05,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385925292969,0.0,0.0,0.0004624538414645,287.2452697753906,294.1499938964844,281.07586669921875,280.5162658691406,284.5438232421875,281.16326904296875,286.8655700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,-0.0069350455887615,60.0,-3.927789449691773,-0.0,-6.634663662907769e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.334716796875,0.0,0.0,9.2684495029971e-05,297.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,9.760128887137398e-05,298.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,7.208800525404513e-05,297.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33380126953125,0.0,0.0,9.760123066371308e-05,297.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345642089844,0.0,0.0,0.0004629780887626,287.2411499023437,294.1499938964844,281.1103820800781,280.542724609375,284.48358154296875,281.1528015136719,286.86334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.4116221786794085e-09,0.0009875735267996,-0.0106100691482424,0.0,0.0,0.0,-0.0069998428225517,60.0,-3.906907320022583,-0.0,-6.649708694794755e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,297.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.334716796875,0.0,0.0,9.2684495029971e-05,297.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,9.760128887137398e-05,298.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,7.208800525404513e-05,297.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33380126953125,0.0,0.0,9.760123066371308e-05,297.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345642089844,0.0,0.0,0.0004629780887626,287.2411499023437,294.1499938964844,281.1103820800781,280.542724609375,284.48358154296875,281.1528015136719,286.86334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.4116221786794085e-09,0.0009875735267996,-0.0106100691482424,0.0,0.0,0.0,-0.0069998428225517,60.0,-3.906907320022583,-0.0,-6.649708694794755e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107460,297.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3306579589844,0.0,0.0,9.278369543608278e-05,297.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3308410644531,0.0,0.0,9.77057497948408e-05,298.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324584960937,0.0,0.0,7.216515950858593e-05,297.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32977294921875,0.0,0.0,9.77056915871799e-05,297.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305053710937,0.0,0.0,0.0004634736105799,287.2370300292969,294.1499938964844,281.1459045410156,280.5688171386719,284.4249267578125,281.1492004394531,286.861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.5351629118783884e-09,0.0009886301122605,-0.0109337475150823,0.0,0.0,0.0,-0.0070610879920423,60.0,-3.8860580921173096,-0.0,-6.663944418505707e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107520,297.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3306579589844,0.0,0.0,9.278369543608278e-05,297.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3308410644531,0.0,0.0,9.77057497948408e-05,298.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324584960937,0.0,0.0,7.216515950858593e-05,297.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32977294921875,0.0,0.0,9.77056915871799e-05,297.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305053710937,0.0,0.0,0.0004634736105799,287.2370300292969,294.1499938964844,281.1459045410156,280.5688171386719,284.4249267578125,281.1492004394531,286.861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.5351629118783884e-09,0.0009886301122605,-0.0109337475150823,0.0,0.0,0.0,-0.0070610879920423,60.0,-3.8860580921173096,-0.0,-6.663944418505707e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107580,297.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32666015625,0.0,0.0,9.280516678700224e-05,297.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3268127441406,0.0,0.0,9.77283634711057e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32843017578125,0.0,0.0,7.21818651072681e-05,297.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,9.772830526344478e-05,297.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265075683594,0.0,0.0,0.000463580887299,287.2329406738281,294.1499938964844,281.182373046875,280.5946350097656,284.3678894042969,281.1520080566406,286.8587646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888634085655,4.561869104691141e-09,0.0009888588683679,-0.0110037177801132,0.0,0.0,0.0,-0.0070743290707468,60.0,-3.862790822982788,-0.0,-6.667023910722494e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107640,297.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32666015625,0.0,0.0,9.280516678700224e-05,297.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3268127441406,0.0,0.0,9.77283634711057e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32843017578125,0.0,0.0,7.21818651072681e-05,297.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,9.772830526344478e-05,297.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265075683594,0.0,0.0,0.000463580887299,287.2329406738281,294.1499938964844,281.182373046875,280.5946350097656,284.3678894042969,281.1520080566406,286.8587646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888634085655,4.561869104691141e-09,0.0009888588683679,-0.0110037177801132,0.0,0.0,0.0,-0.0070743290707468,60.0,-3.862790822982788,-0.0,-6.667023910722494e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107700,297.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3246459960937,0.0,0.0,9.278199286200106e-05,297.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3248291015625,0.0,0.0,9.770395990926772e-05,298.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.326416015625,0.0,0.0,7.216383528430015e-05,297.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.32379150390625,0.0,0.0,9.77039017016068e-05,297.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32452392578125,0.0,0.0,0.0004634651122614,287.2309265136719,294.1499938964844,281.200927734375,280.607421875,284.3399963378906,281.1555480957031,286.85760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886163752526,4.532970887538568e-09,0.000988611835055,-0.0109280040487647,0.0,0.0,0.0,-0.0070600034669041,60.0,-3.849594831466675,-0.0,-6.663691465291778e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226623535156,0.0,0.0,9.275449701817706e-05,297.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3228454589844,0.0,0.0,9.767500159796327e-05,298.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.32440185546875,0.0,0.0,7.214245124487206e-05,297.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218078613281,0.0,0.0,9.767495066625996e-05,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.322509765625,0.0,0.0,0.0004633277712855,287.2289123535156,294.1499938964844,281.2196655273437,280.6201477050781,284.3125,281.1602783203125,286.8564147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883231250569,4.498690309162612e-09,0.0009883185848593,-0.0108381891623139,0.0,0.0,0.0,-0.0070430086925625,60.0,-3.835609436035156,-0.0,-6.659740137138216e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107820,297.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3186950683594,0.0,0.0,9.26856228034012e-05,297.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3188781738281,0.0,0.0,9.760246757650748e-05,298.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204345703125,0.0,0.0,7.208887836895883e-05,297.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3178405761719,0.0,0.0,9.760241664480418e-05,297.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31854248046875,0.0,0.0,0.0004629837058018,287.22491455078125,294.1499938964844,281.2576904296875,280.6453857421875,284.2587280273437,281.1732177734375,286.8540344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875905234366,4.4128243281704735e-09,0.0009875860996544,-0.0106132170185446,0.0,0.0,0.0,-0.0070004505105316,60.0,-3.8078293800354,-0.0,-6.649846540085491e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107880,297.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3186950683594,0.0,0.0,9.26856228034012e-05,297.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3188781738281,0.0,0.0,9.760246757650748e-05,298.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204345703125,0.0,0.0,7.208887836895883e-05,297.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3178405761719,0.0,0.0,9.760241664480418e-05,297.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31854248046875,0.0,0.0,0.0004629837058018,287.22491455078125,294.1499938964844,281.2576904296875,280.6453857421875,284.2587280273437,281.1732177734375,286.8540344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875905234366,4.4128243281704735e-09,0.0009875860996544,-0.0106132170185446,0.0,0.0,0.0,-0.0070004505105316,60.0,-3.8078293800354,-0.0,-6.649846540085491e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107940,297.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3147888183594,0.0,0.0,9.20925085665658e-05,297.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,9.697789209894836e-05,298.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31646728515625,0.0,0.0,7.162756810430437e-05,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139343261719,0.0,0.0,9.697784116724506e-05,297.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31463623046875,0.0,0.0,0.0004600210231728,287.220947265625,294.1499938964844,281.2963256835937,280.6703796386719,284.2068176269531,281.1878967285156,286.85162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812698699533,3.673818138594242e-09,0.000981266144663,-0.0086769443005323,0.0,0.0,0.0,-0.0066340896300971,60.0,-3.763712167739868,-0.0,-6.565007026893e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108000,297.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3147888183594,0.0,0.0,9.20925085665658e-05,297.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,9.697789209894836e-05,298.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31646728515625,0.0,0.0,7.162756810430437e-05,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139343261719,0.0,0.0,9.697784116724506e-05,297.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31463623046875,0.0,0.0,0.0004600210231728,287.220947265625,294.1499938964844,281.2963256835937,280.6703796386719,284.2068176269531,281.1878967285156,286.85162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812698699533,3.673818138594242e-09,0.000981266144663,-0.0086769443005323,0.0,0.0,0.0,-0.0066340896300971,60.0,-3.763712167739868,-0.0,-6.565007026893e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108060,297.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108825683594,0.0,0.0,9.166397649096324e-05,297.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3110656738281,0.0,0.0,9.652662993175908e-05,298.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3125915527344,0.0,0.0,7.129426376195624e-05,297.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31005859375,0.0,0.0,9.65265790000558e-05,297.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3107604980469,0.0,0.0,0.0004578804073389,287.217041015625,294.1499938964844,281.33551025390625,280.69512939453125,284.1567077636719,281.2029113769531,286.84918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.139862814194316e-09,0.0009767002193257,-0.0072778635658323,0.0,0.0,0.0,-0.006369384471327,60.0,-3.717797040939331,-0.0,-6.504046012878463e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,297.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108825683594,0.0,0.0,9.166397649096324e-05,297.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3110656738281,0.0,0.0,9.652662993175908e-05,298.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3125915527344,0.0,0.0,7.129426376195624e-05,297.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31005859375,0.0,0.0,9.65265790000558e-05,297.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3107604980469,0.0,0.0,0.0004578804073389,287.217041015625,294.1499938964844,281.33551025390625,280.69512939453125,284.1567077636719,281.2029113769531,286.84918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.139862814194316e-09,0.0009767002193257,-0.0072778635658323,0.0,0.0,0.0,-0.006369384471327,60.0,-3.717797040939331,-0.0,-6.504046012878463e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,297.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070373535156,0.0,0.0,9.11423412617296e-05,297.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072204589844,0.0,0.0,9.59773242357187e-05,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3087158203125,0.0,0.0,7.088854908943176e-05,297.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.30621337890625,0.0,0.0,9.59772733040154e-05,297.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069152832031,0.0,0.0,0.0004552747122943,287.2131652832031,294.1499938964844,281.3751220703125,280.7196960449219,284.1084289550781,281.2169494628906,286.84674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711451129987,2.4899158290736523e-09,0.0009711426100693,-0.0055748037993907,0.0,0.0,0.0,-0.0060471780598163,60.0,-3.670599460601807,-0.0,-6.43022559643214e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,297.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070373535156,0.0,0.0,9.11423412617296e-05,297.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072204589844,0.0,0.0,9.59773242357187e-05,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3087158203125,0.0,0.0,7.088854908943176e-05,297.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.30621337890625,0.0,0.0,9.59772733040154e-05,297.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069152832031,0.0,0.0,0.0004552747122943,287.2131652832031,294.1499938964844,281.3751220703125,280.7196960449219,284.1084289550781,281.2169494628906,286.84674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711451129987,2.4899158290736523e-09,0.0009711426100693,-0.0055748037993907,0.0,0.0,0.0,-0.0060471780598163,60.0,-3.670599460601807,-0.0,-6.43022559643214e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,297.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3051452636719,0.0,0.0,9.089255036087708e-05,297.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052978515625,0.0,0.0,9.571427654009312e-05,298.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067932128906,0.0,0.0,7.069426646921784e-05,297.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043212890625,0.0,0.0,9.571423288434744e-05,297.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.30499267578125,0.0,0.0,0.0004540269728749,287.2112731933594,294.1499938964844,281.3950500488281,280.7318725585937,284.0849609375,281.2230529785156,286.8454895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684831602498,2.1786836779114083e-09,0.0009684809483587,-0.0047592632472515,0.0,0.0,0.0,-0.0058928853832185,60.0,-3.64625883102417,-0.0,-6.395025309302582e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,297.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3032531738281,0.0,0.0,9.069861698662862e-05,297.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30340576171875,0.0,0.0,9.551005496177822e-05,298.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3049011230469,0.0,0.0,7.05434285919182e-05,297.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30242919921875,0.0,0.0,9.551000403007492e-05,297.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031005859375,0.0,0.0,0.0004530582227744,287.2093811035156,294.1499938964844,281.4150695800781,280.7440490722656,284.0619812011719,281.2284851074219,286.84423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664160897955,1.9370371973082e-09,0.0009664141689427,-0.0041260556317865,0.0,0.0,0.0,-0.0057730884291231,60.0,-3.62286639213562,-0.0,-6.367761784531467e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
