time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12108420,297.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2994689941406,0.0,0.0,9.050589869730176e-05,297.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2996520996094,0.0,0.0,9.530711395200342e-05,298.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3011169433594,0.0,0.0,7.039353658910841e-05,297.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2986755371094,0.0,0.0,9.530707029625772e-05,297.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2993469238281,0.0,0.0,0.0004520955844782,287.20562744140625,294.1499938964844,281.45526123046875,280.76824951171875,284.01715087890625,281.23846435546875,286.8417358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643614757806,1.696893181524217e-09,0.0009643597877584,-0.0034967805258929,0.0,0.0,0.0,-0.005654034204781,60.0,-3.581939220428467,-0.0,-6.340725633435795e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,297.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2994689941406,0.0,0.0,9.050589869730176e-05,297.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2996520996094,0.0,0.0,9.530711395200342e-05,298.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3011169433594,0.0,0.0,7.039353658910841e-05,297.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2986755371094,0.0,0.0,9.530707029625772e-05,297.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2993469238281,0.0,0.0,0.0004520955844782,287.20562744140625,294.1499938964844,281.45526123046875,280.76824951171875,284.01715087890625,281.23846435546875,286.8417358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643614757806,1.696893181524217e-09,0.0009643597877584,-0.0034967805258929,0.0,0.0,0.0,-0.005654034204781,60.0,-3.581939220428467,-0.0,-6.340725633435795e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2957458496094,0.0,0.0,9.048124047694728e-05,297.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958984375,0.0,0.0,9.52811460592784e-05,298.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2973327636719,0.0,0.0,7.037435716483742e-05,297.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2949523925781,0.0,0.0,9.528110240353271e-05,297.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.29559326171875,0.0,0.0,0.0004519723879639,287.2018737792969,294.1499938964844,281.4955749511719,280.79229736328125,283.9737548828125,281.24871826171875,286.8392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640980861149,1.6661283464003412e-09,0.0009640964563004,-0.003416164079681,0.0,0.0,0.0,-0.005638781003654,60.0,-3.5490992069244385,-0.0,-6.33726600085538e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2957458496094,0.0,0.0,9.048124047694728e-05,297.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958984375,0.0,0.0,9.52811460592784e-05,298.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2973327636719,0.0,0.0,7.037435716483742e-05,297.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2949523925781,0.0,0.0,9.528110240353271e-05,297.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.29559326171875,0.0,0.0,0.0004519723879639,287.2018737792969,294.1499938964844,281.4955749511719,280.79229736328125,283.9737548828125,281.24871826171875,286.8392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640980861149,1.6661283464003412e-09,0.0009640964563004,-0.003416164079681,0.0,0.0,0.0,-0.005638781003654,60.0,-3.5490992069244385,-0.0,-6.33726600085538e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2920227050781,0.0,0.0,9.045191836776212e-05,297.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.29217529296875,0.0,0.0,9.52502668951638e-05,298.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2936096191406,0.0,0.0,7.035154703771695e-05,297.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2912292480469,0.0,0.0,9.525022323941812e-05,297.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2918701171875,0.0,0.0,0.0004518259083852,287.1981811523437,294.1499938964844,281.5359191894531,280.8162536621094,283.93182373046875,281.26007080078125,286.8367004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855109758,1.629551826809461e-09,0.0009637838811613,-0.0033203181810677,0.0,0.0,0.0,-0.0056206495501101,60.0,-3.519571781158448,-0.0,-6.333154800586271e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2920227050781,0.0,0.0,9.045191836776212e-05,297.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.29217529296875,0.0,0.0,9.52502668951638e-05,298.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2936096191406,0.0,0.0,7.035154703771695e-05,297.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2912292480469,0.0,0.0,9.525022323941812e-05,297.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2918701171875,0.0,0.0,0.0004518259083852,287.1981811523437,294.1499938964844,281.5359191894531,280.8162536621094,283.93182373046875,281.26007080078125,286.8367004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855109758,1.629551826809461e-09,0.0009637838811613,-0.0033203181810677,0.0,0.0,0.0,-0.0056206495501101,60.0,-3.519571781158448,-0.0,-6.333154800586271e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.288330078125,0.0,0.0,9.034998947754502e-05,297.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2884521484375,0.0,0.0,9.514293196843936e-05,298.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2898864746094,0.0,0.0,7.027226820355281e-05,297.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2875366210937,0.0,0.0,9.514288103673608e-05,297.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2881774902344,0.0,0.0,0.0004513167659752,287.19451904296875,294.1499938964844,281.57623291015625,280.8401184082031,283.891357421875,281.2714538574219,286.83416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992978155,1.502518887086523e-09,0.0009626977844163,-0.0029874371830374,0.0,0.0,0.0,-0.0055576749145984,60.0,-3.4886488914489746,-0.0,-6.318884260281267e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.288330078125,0.0,0.0,9.034998947754502e-05,297.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2884521484375,0.0,0.0,9.514293196843936e-05,298.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2898864746094,0.0,0.0,7.027226820355281e-05,297.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2875366210937,0.0,0.0,9.514288103673608e-05,297.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2881774902344,0.0,0.0,0.0004513167659752,287.19451904296875,294.1499938964844,281.57623291015625,280.8401184082031,283.891357421875,281.2714538574219,286.83416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992978155,1.502518887086523e-09,0.0009626977844163,-0.0029874371830374,0.0,0.0,0.0,-0.0055576749145984,60.0,-3.4886488914489746,-0.0,-6.318884260281267e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2864685058594,0.0,0.0,9.027239866554736e-05,297.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.28662109375,0.0,0.0,9.506122296443208e-05,298.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2880249023437,0.0,0.0,7.021192141110078e-05,297.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.28570556640625,0.0,0.0,9.50611793086864e-05,297.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2863464355469,0.0,0.0,0.000450929190265,287.19268798828125,294.1499938964844,281.5963439941406,280.8520202636719,283.87164306640625,281.2767639160156,286.8328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618726908229,1.4058316732956655e-09,0.000961871293839,-0.0027340741362422,0.0,0.0,0.0,-0.0055097443982958,60.0,-3.472400188446045,-0.0,-6.308033562163473e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846374511719,0.0,0.0,9.014849638333544e-05,297.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2847900390625,0.0,0.0,9.493075049249455e-05,298.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28619384765625,0.0,0.0,7.011555135250092e-05,297.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28387451171875,0.0,0.0,9.493070683674888e-05,297.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2845153808594,0.0,0.0,0.0004503102682065,287.1908874511719,294.1499938964844,281.6163635253906,280.8639221191406,283.8523254394531,281.2811889648437,286.8316345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605523664504,1.251446168915038e-09,0.0009605510858818,-0.0023295159917324,0.0,0.0,0.0,-0.0054332083091139,60.0,-3.4549036026000977,-0.0,-6.2907275832913e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2817077636719,0.0,0.0,9.002814476843923e-05,297.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2818603515625,0.0,0.0,9.480401058681308e-05,298.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.28326416015625,0.0,0.0,7.002194615779445e-05,297.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.28094482421875,0.0,0.0,9.48039669310674e-05,297.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2815856933594,0.0,0.0,0.0004497090994846,287.18798828125,294.1499938964844,281.65625,280.8877258300781,283.8170471191406,281.2876281738281,286.8291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007407270604744,8.825736808049101e-10,0.0007407261873595,-0.0015795732615515,0.0,0.0,0.0,-0.0041612340137362,60.0,-3.175217866897583,-0.0,-6.273937458445289e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2817077636719,0.0,0.0,9.002814476843923e-05,297.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2818603515625,0.0,0.0,9.480401058681308e-05,298.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.28326416015625,0.0,0.0,7.002194615779445e-05,297.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.28094482421875,0.0,0.0,9.48039669310674e-05,297.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2815856933594,0.0,0.0,0.0004497090994846,287.18798828125,294.1499938964844,281.65625,280.8877258300781,283.8170471191406,281.2876281738281,286.8291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007407270604744,8.825736808049101e-10,0.0007407261873595,-0.0015795732615515,0.0,0.0,0.0,-0.0041612340137362,60.0,-3.175217866897583,-0.0,-6.273937458445289e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2828369140625,0.0,0.0,4.194772191112861e-05,297.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.282958984375,0.0,0.0,4.417298987391405e-05,298.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.28448486328125,0.0,0.0,3.262603058828972e-05,297.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2820129394531,0.0,0.0,4.4172968046041206e-05,297.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28277587890625,0.0,0.0,0.0002095374802593,287.1883544921875,294.1499938964844,281.69580078125,280.9114990234375,283.7973327636719,281.29351806640625,286.8265991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004024972731713,5.145023851405025e-10,0.0004024967493023,-0.0009501386084593,0.0,0.0,0.0,-0.0022739509586244,60.0,-2.115644693374634,-0.0,-1.3620722327800653e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2828369140625,0.0,0.0,4.194772191112861e-05,297.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.282958984375,0.0,0.0,4.417298987391405e-05,298.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.28448486328125,0.0,0.0,3.262603058828972e-05,297.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2820129394531,0.0,0.0,4.4172968046041206e-05,297.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28277587890625,0.0,0.0,0.0002095374802593,287.1883544921875,294.1499938964844,281.69580078125,280.9114990234375,283.7973327636719,281.29351806640625,286.8265991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004024972731713,5.145023851405025e-10,0.0004024967493023,-0.0009501386084593,0.0,0.0,0.0,-0.0022739509586244,60.0,-2.115644693374634,-0.0,-1.3620722327800653e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2874450683594,0.0,0.0,2.4014836526475847e-05,297.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.28759765625,0.0,0.0,2.528878940211144e-05,298.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2892761230469,0.0,0.0,1.8678219930734485e-05,297.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2865600585937,0.0,0.0,2.528877666918561e-05,297.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2875366210937,0.0,0.0,0.0001199590406031,287.1925964355469,294.1499938964844,281.7348937988281,280.935302734375,283.7919616699219,281.3044128417969,286.8241271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002558862615842,3.200489873123047e-10,0.0002558859414421,-0.0005855283234268,0.0,0.0,0.0,-0.0014413348399102,60.0,-1.229907512664795,-0.0,-4.46418946253857e-09,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2874450683594,0.0,0.0,2.4014836526475847e-05,297.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.28759765625,0.0,0.0,2.528878940211144e-05,298.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2892761230469,0.0,0.0,1.8678219930734485e-05,297.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2865600585937,0.0,0.0,2.528877666918561e-05,297.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2875366210937,0.0,0.0,0.0001199590406031,287.1925964355469,294.1499938964844,281.7348937988281,280.935302734375,283.7919616699219,281.3044128417969,286.8241271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002558862615842,3.200489873123047e-10,0.0002558859414421,-0.0005855283234268,0.0,0.0,0.0,-0.0014413348399102,60.0,-1.229907512664795,-0.0,-4.46418946253857e-09,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.290283203125,0.0,0.0,1.6259280528174713e-05,297.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904052734375,0.0,0.0,1.7121812561526895e-05,298.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2922058105469,0.0,0.0,1.2646116374526171e-05,297.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2893371582031,0.0,0.0,1.7121803466579877e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904052734375,0.0,0.0,8.12184443930164e-05,287.1961669921875,294.1499938964844,281.7734069824219,280.9591979980469,283.790771484375,281.31500244140625,286.8216857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001730075891828,2.1644863679171067e-10,0.000173007385456,-0.0003960398607887,0.0,0.0,0.0,-0.0009745391434989,60.0,-0.7701619863510132,-0.0,-2.0463784000668284e-09,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.290283203125,0.0,0.0,1.6259280528174713e-05,297.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904052734375,0.0,0.0,1.7121812561526895e-05,298.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2922058105469,0.0,0.0,1.2646116374526171e-05,297.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2893371582031,0.0,0.0,1.7121803466579877e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904052734375,0.0,0.0,8.12184443930164e-05,287.1961669921875,294.1499938964844,281.7734069824219,280.9591979980469,283.790771484375,281.31500244140625,286.8216857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001730075891828,2.1644863679171067e-10,0.000173007385456,-0.0003960398607887,0.0,0.0,0.0,-0.0009745391434989,60.0,-0.7701619863510132,-0.0,-2.0463784000668284e-09,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2911682128906,0.0,0.0,1.3812000361212997e-05,297.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2912902832031,0.0,0.0,1.45447074828553e-05,298.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.29315185546875,0.0,0.0,1.074267493095249e-05,297.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.29022216796875,0.0,0.0,1.4544701116392387e-05,297.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2913513183594,0.0,0.0,6.899378058733419e-05,287.1974182128906,294.1499938964844,281.7924499511719,280.97119140625,283.7905578613281,281.3189697265625,286.8204650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001471711002523,1.8407390889318968e-10,0.0001471709110774,-0.0003367625758983,0.0,0.0,0.0,-0.0008289727265946,60.0,-0.6358513236045837,-0.0,-1.4767143063920683e-09,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2918395996094,0.0,0.0,1.1696629371726884e-05,297.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2919616699219,0.0,0.0,1.231711939908564e-05,298.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938537597656,0.0,0.0,9.097385373024736e-06,297.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2908630371094,0.0,0.0,1.2317113032622728e-05,297.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2920227050781,0.0,0.0,5.842706741532311e-05,287.1983947753906,294.1499938964844,281.811279296875,280.9831848144531,283.7904968261719,281.3221130371094,286.8192749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001246312604052,1.5588220991791246e-10,0.0001246311003342,-0.0002851859608199,0.0,0.0,0.0,-0.0007020122138783,60.0,-0.5324367880821228,-0.0,-1.059021537130888e-09,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2926940917969,0.0,0.0,7.69843245507218e-06,297.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.29278564453125,0.0,0.0,8.10682377050398e-06,298.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2947082519531,0.0,0.0,5.987674285279354e-06,297.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29168701171875,0.0,0.0,8.10681922303047e-06,297.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2928771972656,0.0,0.0,3.845525134238415e-05,287.1996459960937,294.1499938964844,281.8484191894531,281.00732421875,283.7904357910156,281.3262634277344,286.81695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-8.202958997571841e-05,1.0259817995184052e-10,8.20294808363542e-05,-0.0001877029717434,0.0,0.0,0.0,-0.0004620490944944,60.0,-0.3646749556064605,-0.0,-4.5876250021059656e-10,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2926940917969,0.0,0.0,7.69843245507218e-06,297.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.29278564453125,0.0,0.0,8.10682377050398e-06,298.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2947082519531,0.0,0.0,5.987674285279354e-06,297.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29168701171875,0.0,0.0,8.10681922303047e-06,297.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2928771972656,0.0,0.0,3.845525134238415e-05,287.1996459960937,294.1499938964844,281.8484191894531,281.00732421875,283.7904357910156,281.3262634277344,286.81695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-8.202958997571841e-05,1.0259817995184052e-10,8.20294808363542e-05,-0.0001877029717434,0.0,0.0,0.0,-0.0004620490944944,60.0,-0.3646749556064605,-0.0,-4.5876250021059656e-10,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.29296875,0.0,0.0,4.2117667362617794e-06,297.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2930908203125,0.0,0.0,4.4351950236887205e-06,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950134277344,0.0,0.0,3.2758209727035137e-06,297.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2919616699219,0.0,0.0,4.435192749951966e-06,297.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2931823730469,0.0,0.0,2.1038640625192784e-05,287.2001037597656,294.1499938964844,281.8847045898437,281.0316162109375,283.7904663085937,281.3280029296875,286.814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.487816113396548e-05,5.613114487101889e-11,4.487810656428337e-05,-0.0001026916070259,0.0,0.0,0.0,-0.0002527857432141,60.0,-0.2249623090028762,-0.0,-1.3731307757502975e-10,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,297.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.29296875,0.0,0.0,4.2117667362617794e-06,297.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2930908203125,0.0,0.0,4.4351950236887205e-06,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950134277344,0.0,0.0,3.2758209727035137e-06,297.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2919616699219,0.0,0.0,4.435192749951966e-06,297.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2931823730469,0.0,0.0,2.1038640625192784e-05,287.2001037597656,294.1499938964844,281.8847045898437,281.0316162109375,283.7904663085937,281.3280029296875,286.814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.487816113396548e-05,5.613114487101889e-11,4.487810656428337e-05,-0.0001026916070259,0.0,0.0,0.0,-0.0002527857432141,60.0,-0.2249623090028762,-0.0,-1.3731307757502975e-10,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29296875,0.0,0.0,1.8592126025396285e-06,297.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2930908203125,0.0,0.0,1.957841277544503e-06,298.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950134277344,0.0,0.0,1.446055307496863e-06,297.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2919921875,0.0,0.0,1.9578403680498013e-06,297.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2931823730469,0.0,0.0,9.287148714065552e-06,287.2001037597656,294.1499938964844,281.9200439453125,281.0561218261719,283.7904357910156,281.3283996582031,286.8125305175781,0.0,0.0,0.0,0.0,1.0,1.0,-1.981087734748144e-05,2.4778325224961148e-11,1.9810851881629787e-05,-4.533174796961248e-05,0.0,0.0,0.0,-0.0001115889317588,60.0,-0.1179249808192253,-0.0,-2.6757245724651213e-11,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,297.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29296875,0.0,0.0,1.8592126025396285e-06,297.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2930908203125,0.0,0.0,1.957841277544503e-06,298.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950134277344,0.0,0.0,1.446055307496863e-06,297.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2919921875,0.0,0.0,1.9578403680498013e-06,297.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2931823730469,0.0,0.0,9.287148714065552e-06,287.2001037597656,294.1499938964844,281.9200439453125,281.0561218261719,283.7904357910156,281.3283996582031,286.8125305175781,0.0,0.0,0.0,0.0,1.0,1.0,-1.981087734748144e-05,2.4778325224961148e-11,1.9810851881629787e-05,-4.533174796961248e-05,0.0,0.0,0.0,-0.0001115889317588,60.0,-0.1179249808192253,-0.0,-2.6757245724651213e-11,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2929382324219,0.0,0.0,6.361755708894634e-07,297.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2930603027344,0.0,0.0,6.699237928842194e-07,298.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.29498291015625,0.0,0.0,4.948036007590417e-07,297.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2919311523437,0.0,0.0,6.699235086671251e-07,297.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.29315185546875,0.0,0.0,3.177827693434665e-06,287.2000427246094,294.1499938964844,281.954345703125,281.08087158203125,283.7904357910156,281.3283996582031,286.8104553222656,0.0,0.0,0.0,0.0,1.0,1.0,-6.7788632804877125e-06,8.478579817394749e-12,6.7788550950353965e-06,-1.551151399326045e-05,0.0,0.0,0.0,-3.818336699623615e-05,60.0,-0.0508322976529598,-0.0,-3.132833402419433e-12,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2929382324219,0.0,0.0,6.361755708894634e-07,297.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2930603027344,0.0,0.0,6.699237928842194e-07,298.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.29498291015625,0.0,0.0,4.948036007590417e-07,297.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2919311523437,0.0,0.0,6.699235086671251e-07,297.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.29315185546875,0.0,0.0,3.177827693434665e-06,287.2000427246094,294.1499938964844,281.954345703125,281.08087158203125,283.7904357910156,281.3283996582031,286.8104553222656,0.0,0.0,0.0,0.0,1.0,1.0,-6.7788632804877125e-06,8.478579817394749e-12,6.7788550950353965e-06,-1.551151399326045e-05,0.0,0.0,0.0,-3.818336699623615e-05,60.0,-0.0508322976529598,-0.0,-3.132833402419433e-12,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2929077148437,0.0,0.0,3.14833073389309e-07,297.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.29302978515625,0.0,0.0,3.315345225018973e-07,298.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2949523925781,0.0,0.0,2.448703639856831e-07,297.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2919311523437,0.0,0.0,3.3153438039335015e-07,297.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2931213378906,0.0,0.0,1.572655946802115e-06,287.2000427246094,294.1499938964844,281.9710693359375,281.0933532714844,283.7904357910156,281.3283996582031,286.8094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.3547839848324656e-06,4.195971695097889e-12,3.354779664732632e-06,-7.676453606109135e-06,0.0,0.0,0.0,-1.889652048703283e-05,60.0,-0.0302389953285455,-0.0,-7.67262555573245e-13,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2929077148437,0.0,0.0,1.3880467975013744e-07,297.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.29302978515625,0.0,0.0,1.461680625425288e-07,298.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2949523925781,0.0,0.0,1.0795927352091897e-07,297.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2919311523437,0.0,0.0,1.4616800569910993e-07,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2931213378906,0.0,0.0,6.933578902135196e-07,287.2000427246094,294.1499938964844,281.9875183105469,281.1059265136719,283.7904357910156,281.3283996582031,286.8084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.47907746850251e-06,1.849953783911173e-12,1.4790755358262686e-06,-3.384434876352316e-06,0.0,0.0,0.0,-8.331218850798905e-06,60.0,-0.017469972372055,-0.0,-1.4913909679708378e-13,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2928771972656,0.0,0.0,1.822042072774365e-08,297.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2929992675781,0.0,0.0,1.918698799840968e-08,298.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.294921875,0.0,0.0,1.4171449791433588e-08,297.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2919006347656,0.0,0.0,1.9186979116625483e-08,297.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2930908203125,0.0,0.0,9.10147477384271e-08,287.1999816894531,294.1499938964844,282.0194091796875,281.1312866210937,283.7904357910156,281.328369140625,286.8066101074219,0.0,0.0,0.0,0.0,1.0,1.0,-1.9421783292727929e-07,2.429186138266232e-13,1.942175913427491e-07,-4.44369419483337e-07,0.0,0.0,0.0,-1.0939693311229348e-06,60.0,-0.0041663562878966,-0.0,-2.5698047883453493e-15,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2928771972656,0.0,0.0,1.822042072774365e-08,297.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2929992675781,0.0,0.0,1.918698799840968e-08,298.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.294921875,0.0,0.0,1.4171449791433588e-08,297.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2919006347656,0.0,0.0,1.9186979116625483e-08,297.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2930908203125,0.0,0.0,9.10147477384271e-08,287.1999816894531,294.1499938964844,282.0194091796875,281.1312866210937,283.7904357910156,281.328369140625,286.8066101074219,0.0,0.0,0.0,0.0,1.0,1.0,-1.9421783292727929e-07,2.429186138266232e-13,1.942175913427491e-07,-4.44369419483337e-07,0.0,0.0,0.0,-1.0939693311229348e-06,60.0,-0.0041663562878966,-0.0,-2.5698047883453493e-15,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2928771972656,0.0,0.0,1.3278288191198584e-10,297.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2929992675781,0.0,0.0,1.3982683066959822e-10,298.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.294921875,0.0,0.0,1.032756519192546e-10,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2918701171875,0.0,0.0,1.3982676128065918e-10,297.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2930908203125,0.0,0.0,6.632777660442454e-10,287.199951171875,294.1499938964844,282.04998779296875,281.1570129394531,283.7904052734375,281.328369140625,286.8048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4145172810842155e-09,1.7566129249162265e-15,1.414515504727376e-09,-3.2378844050384714e-09,0.0,0.0,0.0,-7.974449545145035e-09,60.0,-0.0009085502242669,-0.0,-1.3647951487014752e-19,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2928771972656,0.0,0.0,1.3278288191198584e-10,297.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2929992675781,0.0,0.0,1.3982683066959822e-10,298.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.294921875,0.0,0.0,1.032756519192546e-10,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2918701171875,0.0,0.0,1.3982676128065918e-10,297.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2930908203125,0.0,0.0,6.632777660442454e-10,287.199951171875,294.1499938964844,282.04998779296875,281.1570129394531,283.7904052734375,281.328369140625,286.8048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4145172810842155e-09,1.7566129249162265e-15,1.414515504727376e-09,-3.2378844050384714e-09,0.0,0.0,0.0,-7.974449545145035e-09,60.0,-0.0009085502242669,-0.0,-1.3647951487014752e-19,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2928771972656,0.0,0.0,1.0498034441752681e-08,297.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2929992675781,0.0,0.0,1.1054940962651472e-08,298.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.294921875,0.0,0.0,8.16514411638991e-09,297.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2918701171875,0.0,0.0,1.1054935633580952e-08,297.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2930908203125,0.0,0.0,5.2439840914075844e-08,287.199951171875,294.1499938964844,282.0767517089844,281.18017578125,283.7904052734375,281.328369140625,286.8031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.1183972503658881e-07,1.3987540238482456e-13,1.1183958292804165e-07,-2.559295353421476e-07,0.0,0.0,0.0,-6.299669621512294e-07,60.0,-0.0003441717708483,-0.0,-8.530987619478252e-16,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2928771972656,0.0,0.0,1.0498034441752681e-08,297.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2929992675781,0.0,0.0,1.1054940962651472e-08,298.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.294921875,0.0,0.0,8.16514411638991e-09,297.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2918701171875,0.0,0.0,1.1054935633580952e-08,297.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2930908203125,0.0,0.0,5.2439840914075844e-08,287.199951171875,294.1499938964844,282.0767517089844,281.18017578125,283.7904052734375,281.328369140625,286.8031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.1183972503658881e-07,1.3987540238482456e-13,1.1183958292804165e-07,-2.559295353421476e-07,0.0,0.0,0.0,-6.299669621512294e-07,60.0,-0.0003441717708483,-0.0,-8.530987619478252e-16,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2928771972656,0.0,0.0,7.850128724840033e-08,297.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.29296875,0.0,0.0,8.266567164127991e-08,298.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2948913574219,0.0,0.0,6.10566033287796e-08,297.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2918701171875,0.0,0.0,8.266563611414315e-08,297.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2930603027344,0.0,0.0,3.92130090176579e-07,287.199951171875,294.1499938964844,282.0975036621094,281.1980895996094,283.7904052734375,281.328369140625,286.80157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-8.364164614249603e-07,1.046141797321487e-12,8.364153814000019e-07,-1.9139438336424064e-06,0.0,0.0,0.0,-4.711284418590367e-06,60.0,-0.0012563267955556,-0.0,-4.7702036006132265e-14,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2928771972656,0.0,0.0,7.850128724840033e-08,297.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.29296875,0.0,0.0,8.266567164127991e-08,298.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2948913574219,0.0,0.0,6.10566033287796e-08,297.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2918701171875,0.0,0.0,8.266563611414315e-08,297.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2930603027344,0.0,0.0,3.92130090176579e-07,287.199951171875,294.1499938964844,282.0975036621094,281.1980895996094,283.7904052734375,281.328369140625,286.80157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-8.364164614249603e-07,1.046141797321487e-12,8.364153814000019e-07,-1.9139438336424064e-06,0.0,0.0,0.0,-4.711284418590367e-06,60.0,-0.0012563267955556,-0.0,-4.7702036006132265e-14,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2928771972656,0.0,0.0,1.750160265601153e-07,297.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.29296875,0.0,0.0,1.8430037584948885e-07,298.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2948913574219,0.0,0.0,1.3612367411042214e-07,297.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2918701171875,0.0,0.0,1.843002905843605e-07,297.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2930603027344,0.0,0.0,8.742410386730626e-07,287.199951171875,294.1499938964844,282.10577392578125,281.2052001953125,283.7904052734375,281.328369140625,286.8008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.864774276327808e-06,2.3323673721542537e-12,1.864772002591053e-06,-4.267096755938837e-06,0.0,0.0,0.0,-1.0503747034817934e-05,60.0,-0.0031530386768281,-0.0,-2.371040375755834e-13,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
