time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12110760,297.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2928466796875,0.0,0.0,3.48369582070518e-07,297.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29296875,0.0,0.0,3.668500880849024e-07,298.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2948913574219,0.0,0.0,2.709543309720175e-07,297.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2918701171875,0.0,0.0,3.668499175546458e-07,297.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2930603027344,0.0,0.0,1.7401775949110745e-06,287.1999206542969,294.1499938964844,282.1127014160156,281.2111511230469,283.7904052734375,281.3283386230469,286.8000793457031,0.0,0.0,0.0,0.0,1.0,1.0,-3.711843191922526e-06,4.642633066181956e-12,3.711838644449017e-06,-8.493674613418989e-06,0.0,0.0,0.0,-2.090776979457587e-05,60.0,-0.0068635055795311,-0.0,-9.394285479732978e-13,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2928161621094,0.0,0.0,1.0109786217071814e-06,297.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2929382324219,0.0,0.0,1.0646097052813277e-06,298.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2948608398437,0.0,0.0,7.863173436817306e-07,297.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2918395996094,0.0,0.0,1.0646091368471389e-06,297.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.29302978515625,0.0,0.0,5.050046183896484e-06,287.19989013671875,294.1499938964844,282.122802734375,281.2197265625,283.7904052734375,281.328369140625,286.7987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0771942470455542e-05,1.3473053402102142e-11,1.0771928828035016e-05,-2.4648998078191653e-05,0.0,0.0,0.0,-6.0675316490232944e-05,60.0,-0.0222949851304292,-0.0,-7.911653970849029e-12,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2928161621094,0.0,0.0,1.0109786217071814e-06,297.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2929382324219,0.0,0.0,1.0646097052813277e-06,298.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2948608398437,0.0,0.0,7.863173436817306e-07,297.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2918395996094,0.0,0.0,1.0646091368471389e-06,297.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.29302978515625,0.0,0.0,5.050046183896484e-06,287.19989013671875,294.1499938964844,282.122802734375,281.2197265625,283.7904052734375,281.328369140625,286.7987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0771942470455542e-05,1.3473053402102142e-11,1.0771928828035016e-05,-2.4648998078191653e-05,0.0,0.0,0.0,-6.0675316490232944e-05,60.0,-0.0222949851304292,-0.0,-7.911653970849029e-12,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2928466796875,0.0,0.0,2.121064198945533e-06,297.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2929382324219,0.0,0.0,2.233583700217423e-06,298.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2948608398437,0.0,0.0,1.6497178876306862e-06,297.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2918395996094,0.0,0.0,2.2335827907227213e-06,297.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29302978515625,0.0,0.0,1.0595152161840817e-05,287.1999206542969,294.1499938964844,282.1282653808594,281.2242431640625,283.7904052734375,281.3285522460937,286.7973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-2.2600017473450865e-05,2.8267044954732867e-11,2.259999018860981e-05,-5.1714599976548925e-05,0.0,0.0,0.0,-0.0001272994850296,60.0,-0.0524678230285644,-0.0,-3.4824986644421685e-11,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2928466796875,0.0,0.0,2.121064198945533e-06,297.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2929382324219,0.0,0.0,2.233583700217423e-06,298.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2948608398437,0.0,0.0,1.6497178876306862e-06,297.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2918395996094,0.0,0.0,2.2335827907227213e-06,297.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29302978515625,0.0,0.0,1.0595152161840817e-05,287.1999206542969,294.1499938964844,282.1282653808594,281.2242431640625,283.7904052734375,281.3285522460937,286.7973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-2.2600017473450865e-05,2.8267044954732867e-11,2.259999018860981e-05,-5.1714599976548925e-05,0.0,0.0,0.0,-0.0001272994850296,60.0,-0.0524678230285644,-0.0,-3.4824986644421685e-11,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2929077148437,0.0,0.0,3.42188013746636e-06,297.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29302978515625,0.0,0.0,3.603405957619543e-06,298.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2949523925781,0.0,0.0,2.6614643502398394e-06,297.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2919311523437,0.0,0.0,3.603404366003815e-06,297.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2931213378906,0.0,0.0,1.7092994312406518e-05,287.2000427246094,294.1499938964844,282.1295166015625,281.22509765625,283.7904357910156,281.3290405273437,286.7961730957031,0.0,0.0,0.0,0.0,1.0,1.0,-3.6460438423091546e-05,4.5602972786884515e-11,3.6460391129367054e-05,-8.343065564986318e-05,0.0,0.0,0.0,-0.0002053712814813,60.0,-0.0924611166119575,-0.0,-9.063853834145874e-11,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2929077148437,0.0,0.0,3.42188013746636e-06,297.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29302978515625,0.0,0.0,3.603405957619543e-06,298.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2949523925781,0.0,0.0,2.6614643502398394e-06,297.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2919311523437,0.0,0.0,3.603404366003815e-06,297.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2931213378906,0.0,0.0,1.7092994312406518e-05,287.2000427246094,294.1499938964844,282.1295166015625,281.22509765625,283.7904357910156,281.3290405273437,286.7961730957031,0.0,0.0,0.0,0.0,1.0,1.0,-3.6460438423091546e-05,4.5602972786884515e-11,3.6460391129367054e-05,-8.343065564986318e-05,0.0,0.0,0.0,-0.0002053712814813,60.0,-0.0924611166119575,-0.0,-9.063853834145874e-11,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2929992675781,0.0,0.0,5.420949946710607e-06,297.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2931213378906,0.0,0.0,5.70852353121154e-06,298.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950439453125,0.0,0.0,4.216297838866012e-06,297.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2920227050781,0.0,0.0,5.708521257474786e-06,297.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,2.707875864871312e-05,287.2001953125,294.1499938964844,282.12701416015625,281.2226257324219,283.7904357910156,281.33013916015625,286.7950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-5.776053876616061e-05,7.224420367490936e-11,5.776046964456327e-05,-0.0001321707677561,0.0,0.0,0.0,-0.0003253487520851,60.0,-0.1474498510360717,-0.0,-2.2747521921662184e-10,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2929992675781,0.0,0.0,5.420949946710607e-06,297.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2931213378906,0.0,0.0,5.70852353121154e-06,298.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950439453125,0.0,0.0,4.216297838866012e-06,297.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2920227050781,0.0,0.0,5.708521257474786e-06,297.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,2.707875864871312e-05,287.2001953125,294.1499938964844,282.12701416015625,281.2226257324219,283.7904357910156,281.33013916015625,286.7950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-5.776053876616061e-05,7.224420367490936e-11,5.776046964456327e-05,-0.0001321707677561,0.0,0.0,0.0,-0.0003253487520851,60.0,-0.1474498510360717,-0.0,-2.2747521921662184e-10,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2932434082031,0.0,0.0,7.278223165485542e-06,297.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2933349609375,0.0,0.0,7.664322765776888e-06,298.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2952880859375,0.0,0.0,5.660844635713147e-06,297.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.292236328125,0.0,0.0,7.66431912779808e-06,297.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29345703125,0.0,0.0,3.635622124420479e-05,287.2005310058594,294.1499938964844,282.1244812011719,281.2203063964844,283.7904663085937,281.33135986328125,286.7944641113281,0.0,0.0,0.0,0.0,1.0,1.0,-7.754972466500476e-05,9.699563374709895e-11,7.754963007755578e-05,-0.000177453548531,0.0,0.0,0.0,-0.0004368156660348,60.0,-0.1918846368789672,-0.0,-4.1004735717997676e-10,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29364013671875,0.0,0.0,1.0114047654496972e-05,297.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29376220703125,0.0,0.0,1.0650584044924472e-05,298.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29571533203125,0.0,0.0,7.86648797657108e-06,297.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2926330566406,0.0,0.0,1.0650579497450964e-05,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938537597656,0.0,0.0,5.052175038144924e-05,287.201171875,294.1499938964844,282.1211853027344,281.21728515625,283.7904968261719,281.3334655761719,286.7939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001077654087566,1.3478805571676128e-10,0.0001077652777894,-0.000246594834607,0.0,0.0,0.0,-0.0006070121307857,60.0,-0.2593287527561188,-0.0,-7.91832543978188e-10,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.29541015625,0.0,0.0,1.891198735393118e-05,297.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2955322265625,0.0,0.0,1.991524186450988e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29754638671875,0.0,0.0,1.470933511882322e-05,297.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2943725585937,0.0,0.0,1.9915232769562863e-05,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2956848144531,0.0,0.0,9.446926560485736e-05,287.20361328125,294.1499938964844,282.1124572753906,281.2094116210937,283.79022216796875,281.3418884277344,286.7929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002015080681303,2.520369746239481e-10,0.0002015078207477,-0.0004611017939168,0.0,0.0,0.0,-0.0011350384447723,60.0,-0.4890253245830536,-0.0,-2.768583806656011e-09,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.29541015625,0.0,0.0,1.891198735393118e-05,297.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2955322265625,0.0,0.0,1.991524186450988e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29754638671875,0.0,0.0,1.470933511882322e-05,297.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2943725585937,0.0,0.0,1.9915232769562863e-05,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2956848144531,0.0,0.0,9.446926560485736e-05,287.20361328125,294.1499938964844,282.1124572753906,281.2094116210937,283.79022216796875,281.3418884277344,286.7929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002015080681303,2.520369746239481e-10,0.0002015078207477,-0.0004611017939168,0.0,0.0,0.0,-0.0011350384447723,60.0,-0.4890253245830536,-0.0,-2.768583806656011e-09,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2994079589844,0.0,0.0,3.0353612601174973e-05,297.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29949951171875,0.0,0.0,3.196383113390766e-05,298.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016662597656,0.0,0.0,2.3608383344253525e-05,297.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2982788085937,0.0,0.0,3.1963812944013625e-05,297.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2997741699219,0.0,0.0,0.0001516225311206,287.2078857421875,294.1499938964844,282.101318359375,281.1994323730469,283.7880249023437,281.3550109863281,286.7919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003234209725633,4.045196122515193e-10,0.0003234205651096,-0.0007400684407912,0.0,0.0,0.0,-0.0018217405304312,60.0,-0.8343093395233154,-0.0,-7.1318804195641405e-09,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2994079589844,0.0,0.0,3.0353612601174973e-05,297.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29949951171875,0.0,0.0,3.196383113390766e-05,298.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016662597656,0.0,0.0,2.3608383344253525e-05,297.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2982788085937,0.0,0.0,3.1963812944013625e-05,297.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2997741699219,0.0,0.0,0.0001516225311206,287.2078857421875,294.1499938964844,282.101318359375,281.1994323730469,283.7880249023437,281.3550109863281,286.7919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003234209725633,4.045196122515193e-10,0.0003234205651096,-0.0007400684407912,0.0,0.0,0.0,-0.0018217405304312,60.0,-0.8343093395233154,-0.0,-7.1318804195641405e-09,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30450439453125,0.0,0.0,3.544653009157628e-05,297.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045654296875,0.0,0.0,3.732692130142823e-05,297.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.30694580078125,0.0,0.0,2.756954563665204e-05,297.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30328369140625,0.0,0.0,3.732690311153419e-05,297.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30499267578125,0.0,0.0,0.0001770627131918,287.212158203125,294.1499938964844,282.0881652832031,281.187744140625,283.7831420898437,281.3676452636719,286.79107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003799993428401,4.74709049846922e-10,0.0003799988771788,-0.0008680191240273,0.0,0.0,0.0,-0.0021400784607976,60.0,-1.1154601573944092,-0.0,-9.725919625225288e-09,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30450439453125,0.0,0.0,3.544653009157628e-05,297.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045654296875,0.0,0.0,3.732692130142823e-05,297.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.30694580078125,0.0,0.0,2.756954563665204e-05,297.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30328369140625,0.0,0.0,3.732690311153419e-05,297.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30499267578125,0.0,0.0,0.0001770627131918,287.212158203125,294.1499938964844,282.0881652832031,281.187744140625,283.7831420898437,281.3676452636719,286.79107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003799993428401,4.74709049846922e-10,0.0003799988771788,-0.0008680191240273,0.0,0.0,0.0,-0.0021400784607976,60.0,-1.1154601573944092,-0.0,-9.725919625225288e-09,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3051147460937,0.0,0.0,2.556442814238835e-05,297.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30517578125,0.0,0.0,2.6920584787148986e-05,297.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075866699219,0.0,0.0,1.9883458662661724e-05,297.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.30389404296875,0.0,0.0,2.692057205422316e-05,297.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056335449219,0.0,0.0,0.0001276995753869,287.2137145996094,294.1499938964844,282.0734558105469,281.1746826171875,283.7725524902344,281.37799072265625,286.79022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004468504339456,5.154312532340555e-10,0.0004468499100767,-0.0009082275792025,0.0,0.0,0.0,-0.0024903274606913,60.0,-1.3406378030776978,-0.0,-5.058889751552442e-09,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3051147460937,0.0,0.0,2.556442814238835e-05,297.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30517578125,0.0,0.0,2.6920584787148986e-05,297.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075866699219,0.0,0.0,1.9883458662661724e-05,297.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.30389404296875,0.0,0.0,2.692057205422316e-05,297.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056335449219,0.0,0.0,0.0001276995753869,287.2137145996094,294.1499938964844,282.0734558105469,281.1746826171875,283.7725524902344,281.37799072265625,286.79022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004468504339456,5.154312532340555e-10,0.0004468499100767,-0.0009082275792025,0.0,0.0,0.0,-0.0024903274606913,60.0,-1.3406378030776978,-0.0,-5.058889751552442e-09,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31036376953125,0.0,0.0,3.868816929752938e-05,297.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3103942871094,0.0,0.0,4.074052412761375e-05,297.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.31298828125,0.0,0.0,3.0090823202044703e-05,297.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3090515136719,0.0,0.0,4.074050593771972e-05,297.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3110046386719,0.0,0.0,0.0001932553714141,287.22137451171875,294.1499938964844,282.065673828125,281.16778564453125,283.769775390625,281.3896179199219,286.7898254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004184675053693,5.218444565358027e-10,0.0004184669815003,-0.000953470764216,0.0,0.0,0.0,-0.0023561595007777,60.0,-1.347379207611084,-0.0,-1.1586156922760438e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111877441406,0.0,0.0,4.154793714405969e-05,297.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.31121826171875,0.0,0.0,4.375199569039978e-05,297.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139038085937,0.0,0.0,3.231508526368998e-05,297.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30987548828125,0.0,0.0,4.375197386252694e-05,297.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118896484375,0.0,0.0,0.0002075404772767,287.2225952148437,294.1499938964844,282.05767822265625,281.16070556640625,283.7641296386719,281.39453125,286.7893981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005281640333123,6.393081064537395e-10,0.000528163393028,-0.0011525880545377,0.0,0.0,0.0,-0.0029619468841701,60.0,-1.484216809272766,-0.0,-1.3362318362908354e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31103515625,0.0,0.0,9.008309280034156e-05,297.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3110656738281,0.0,0.0,9.486187627771868e-05,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31378173828125,0.0,0.0,7.006468513282016e-05,297.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3097229003906,0.0,0.0,9.4861832621973e-05,297.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.311767578125,0.0,0.0,0.0004499835777096,287.2220458984375,294.1499938964844,282.04119873046875,281.1461486816406,283.7444763183594,281.4139404296875,286.7885437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008461670367978,1.0559439989066275e-09,0.0008461659890599,-0.0019299255218356,0.0,0.0,0.0,-0.0047697271220386,60.0,-2.2803773880004883,-0.0,-6.281586450995746e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31103515625,0.0,0.0,9.008309280034156e-05,297.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3110656738281,0.0,0.0,9.486187627771868e-05,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31378173828125,0.0,0.0,7.006468513282016e-05,297.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3097229003906,0.0,0.0,9.4861832621973e-05,297.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.311767578125,0.0,0.0,0.0004499835777096,287.2220458984375,294.1499938964844,282.04119873046875,281.1461486816406,283.7444763183594,281.4139404296875,286.7885437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008461670367978,1.0559439989066275e-09,0.0008461659890599,-0.0019299255218356,0.0,0.0,0.0,-0.0047697271220386,60.0,-2.2803773880004883,-0.0,-6.281586450995746e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067932128906,0.0,0.0,9.019974095281214e-05,297.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,9.498470899416134e-05,297.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094787597656,0.0,0.0,7.015540904831141e-05,297.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.30548095703125,0.0,0.0,9.498466533841564e-05,297.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074951171875,0.0,0.0,0.0004505662363953,287.2174987792969,294.1499938964844,282.0245361328125,281.1314392089844,283.7152709960937,281.4281311035156,286.7877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949775412678,1.3490351058464967e-09,0.0009949762606993,-0.0025516520254313,0.0,0.0,0.0,-0.0056504346430301,60.0,-3.016730785369873,-0.0,-6.29786001127286e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,297.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067932128906,0.0,0.0,9.019974095281214e-05,297.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,9.498470899416134e-05,297.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094787597656,0.0,0.0,7.015540904831141e-05,297.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.30548095703125,0.0,0.0,9.498466533841564e-05,297.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074951171875,0.0,0.0,0.0004505662363953,287.2174987792969,294.1499938964844,282.0245361328125,281.1314392089844,283.7152709960937,281.4281311035156,286.7877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949775412678,1.3490351058464967e-09,0.0009949762606993,-0.0025516520254313,0.0,0.0,0.0,-0.0056504346430301,60.0,-3.016730785369873,-0.0,-6.29786001127286e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30291748046875,0.0,0.0,9.032736852532253e-05,297.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3029479980469,0.0,0.0,9.511911048321052e-05,297.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056030273437,0.0,0.0,7.025467493804172e-05,297.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016357421875,0.0,0.0,9.511906682746484e-05,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3036193847656,0.0,0.0,0.0004512037849053,287.2135009765625,294.1499938964844,282.0080871582031,281.116943359375,283.686279296875,281.44708251953125,286.786865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962454767432,1.4740699771920163e-09,0.0009624532540328,-0.0029128899332135,0.0,0.0,0.0,-0.005543565377593,60.0,-3.1322667598724365,-0.0,-6.31569108122676e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30291748046875,0.0,0.0,9.032736852532253e-05,297.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3029479980469,0.0,0.0,9.511911048321052e-05,297.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056030273437,0.0,0.0,7.025467493804172e-05,297.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016357421875,0.0,0.0,9.511906682746484e-05,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3036193847656,0.0,0.0,0.0004512037849053,287.2135009765625,294.1499938964844,282.0080871582031,281.116943359375,283.686279296875,281.44708251953125,286.786865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962454767432,1.4740699771920163e-09,0.0009624532540328,-0.0029128899332135,0.0,0.0,0.0,-0.005543565377593,60.0,-3.1322667598724365,-0.0,-6.31569108122676e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.299072265625,0.0,0.0,9.03277104953304e-05,297.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2991027832031,0.0,0.0,9.511946700513364e-05,297.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016967773437,0.0,0.0,7.025493687251583e-05,297.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977905273437,0.0,0.0,9.511942334938794e-05,297.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2997741699219,0.0,0.0,0.0004512055020313,287.20953369140625,294.1499938964844,281.9923095703125,281.10308837890625,283.65753173828125,281.466552734375,286.7860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624593076296,1.474459110362147e-09,0.000962457852438,-0.0029139083344489,0.0,0.0,0.0,-0.0055437642149627,60.0,-3.1562888622283936,-0.0,-6.315734424333641e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.299072265625,0.0,0.0,9.03277104953304e-05,297.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2991027832031,0.0,0.0,9.511946700513364e-05,297.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016967773437,0.0,0.0,7.025493687251583e-05,297.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977905273437,0.0,0.0,9.511942334938794e-05,297.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2997741699219,0.0,0.0,0.0004512055020313,287.20953369140625,294.1499938964844,281.9923095703125,281.10308837890625,283.65753173828125,281.466552734375,286.7860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624593076296,1.474459110362147e-09,0.000962457852438,-0.0029139083344489,0.0,0.0,0.0,-0.0055437642149627,60.0,-3.1562888622283936,-0.0,-6.315734424333641e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2971496582031,0.0,0.0,9.026555198943242e-05,297.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.29718017578125,0.0,0.0,9.505400521447882e-05,297.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2997741699219,0.0,0.0,7.020658813416958e-05,297.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958679199219,0.0,0.0,9.505396883469076e-05,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978210449219,0.0,0.0,0.0004508949932642,287.2075500488281,294.1499938964844,281.9848022460937,281.09649658203125,283.64324951171875,281.4749450683594,286.7855529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961796788033,1.396994964153464e-09,0.0009617953910492,-0.0027109184302389,0.0,0.0,0.0,-0.0055053615942597,60.0,-3.161548614501953,-0.0,-6.307042355047089e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,297.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29522705078125,0.0,0.0,9.02489191503264e-05,297.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2952575683594,0.0,0.0,9.503649198450148e-05,297.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978210449219,0.0,0.0,7.019365148153156e-05,297.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939758300781,0.0,0.0,9.50364483287558e-05,297.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958984375,0.0,0.0,0.0004508119018282,287.2055969238281,294.1499938964844,281.9776306152344,281.0902099609375,283.6290283203125,281.4825744628906,286.7850952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616189054213,1.376254776808139e-09,0.0009616175084374,-0.0026565706357359,0.0,0.0,0.0,-0.0054950774647295,60.0,-3.1655235290527344,-0.0,-6.304716748672945e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2913818359375,0.0,0.0,9.046813647728412e-05,297.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2914123535156,0.0,0.0,9.526734356768428e-05,297.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939758300781,0.0,0.0,7.036415627226233e-05,297.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2901611328125,0.0,0.0,9.52672999119386e-05,297.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2920837402344,0.0,0.0,0.0004519069334492,287.20166015625,294.1499938964844,281.96453857421875,281.0787658691406,283.60076904296875,281.499755859375,286.7841491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639533236622,1.649335668041374e-09,0.0009639516938477,-0.0033721614163368,0.0,0.0,0.0,-0.005630450323224,60.0,-3.176971197128296,-0.0,-6.3353787993492e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2913818359375,0.0,0.0,9.046813647728412e-05,297.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2914123535156,0.0,0.0,9.526734356768428e-05,297.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939758300781,0.0,0.0,7.036415627226233e-05,297.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2901611328125,0.0,0.0,9.52672999119386e-05,297.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2920837402344,0.0,0.0,0.0004519069334492,287.20166015625,294.1499938964844,281.96453857421875,281.0787658691406,283.60076904296875,281.499755859375,286.7841491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639533236622,1.649335668041374e-09,0.0009639516938477,-0.0033721614163368,0.0,0.0,0.0,-0.005630450323224,60.0,-3.176971197128296,-0.0,-6.3353787993492e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2875671386719,0.0,0.0,9.08638903638348e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.28759765625,0.0,0.0,9.568408859195188e-05,297.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.29010009765625,0.0,0.0,7.067196565913036e-05,297.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.28631591796875,0.0,0.0,9.56840522121638e-05,297.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2882385253906,0.0,0.0,0.0004538838402368,287.1977233886719,294.1499938964844,281.95343017578125,281.069091796875,283.5726623535156,281.524169921875,286.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681696537882,2.142363397794611e-09,0.0009681675583124,-0.0046640927903354,0.0,0.0,0.0,-0.0058748652227222,60.0,-3.195296287536621,-0.0,-6.39092476717451e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2875671386719,0.0,0.0,9.08638903638348e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.28759765625,0.0,0.0,9.568408859195188e-05,297.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.29010009765625,0.0,0.0,7.067196565913036e-05,297.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.28631591796875,0.0,0.0,9.56840522121638e-05,297.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2882385253906,0.0,0.0,0.0004538838402368,287.1977233886719,294.1499938964844,281.95343017578125,281.069091796875,283.5726623535156,281.524169921875,286.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681696537882,2.142363397794611e-09,0.0009681675583124,-0.0046640927903354,0.0,0.0,0.0,-0.0058748652227222,60.0,-3.195296287536621,-0.0,-6.39092476717451e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2837219238281,0.0,0.0,9.120855247601868e-05,297.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.28375244140625,0.0,0.0,9.60470351856202e-05,297.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2862243652344,0.0,0.0,7.094003376550972e-05,297.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2825012207031,0.0,0.0,9.604699880583212e-05,297.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2843933105469,0.0,0.0,0.0004556055064313,287.1938171386719,294.1499938964844,281.9447631835937,281.06158447265625,283.54473876953125,281.5555419921875,286.7820739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718423825688,2.571737267587082e-09,0.0009718398214317,-0.0057892063632607,0.0,0.0,0.0,-0.0060877278447151,60.0,-3.2141473293304443,-0.0,-6.4394960475056e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2837219238281,0.0,0.0,9.120855247601868e-05,297.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.28375244140625,0.0,0.0,9.60470351856202e-05,297.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2862243652344,0.0,0.0,7.094003376550972e-05,297.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2825012207031,0.0,0.0,9.604699880583212e-05,297.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2843933105469,0.0,0.0,0.0004556055064313,287.1938171386719,294.1499938964844,281.9447631835937,281.06158447265625,283.54473876953125,281.5555419921875,286.7820739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718423825688,2.571737267587082e-09,0.0009718398214317,-0.0057892063632607,0.0,0.0,0.0,-0.0060877278447151,60.0,-3.2141473293304443,-0.0,-6.4394960475056e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2799072265625,0.0,0.0,9.115808643400668e-05,297.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2799377441406,0.0,0.0,9.59938915912062e-05,297.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2823791503906,0.0,0.0,7.090078725013882e-05,297.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2786865234375,0.0,0.0,9.599385521141812e-05,297.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2805480957031,0.0,0.0,0.0004553534090518,287.1899108886719,294.1499938964844,281.9389953613281,281.0566711425781,283.5171813964844,281.58673095703125,286.78094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.5088262578520926e-09,0.0009713029721751,-0.0056243571452796,0.0,0.0,0.0,-0.0060565457679331,60.0,-3.222977876663208,-0.0,-6.432367882780454e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2799072265625,0.0,0.0,9.115808643400668e-05,297.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2799377441406,0.0,0.0,9.59938915912062e-05,297.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2823791503906,0.0,0.0,7.090078725013882e-05,297.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2786865234375,0.0,0.0,9.599385521141812e-05,297.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2805480957031,0.0,0.0,0.0004553534090518,287.1899108886719,294.1499938964844,281.9389953613281,281.0566711425781,283.5171813964844,281.58673095703125,286.78094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.5088262578520926e-09,0.0009713029721751,-0.0056243571452796,0.0,0.0,0.0,-0.0060565457679331,60.0,-3.222977876663208,-0.0,-6.432367882780454e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
