time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12113100,297.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,9.10883827600628e-05,297.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27801513671875,0.0,0.0,9.592049173079432e-05,297.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.28045654296875,0.0,0.0,7.084656681399792e-05,297.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2767944335937,0.0,0.0,9.592044807504864e-05,297.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2786560058594,0.0,0.0,0.0004550052108243,287.1879577636719,294.1499938964844,281.93731689453125,281.0552978515625,283.5035705566406,281.6005249023437,286.78033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009705627453513,2.4219637406730503e-09,0.0009705603588372,-0.0053967465646564,0.0,0.0,0.0,-0.0060134851373732,60.0,-3.223532199859619,-0.0,-6.422532550232063e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2760925292969,0.0,0.0,9.1000649263151e-05,297.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.276123046875,0.0,0.0,9.58281016210094e-05,297.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2785339355469,0.0,0.0,7.077833288349211e-05,297.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.27490234375,0.0,0.0,9.582805796526372e-05,297.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2767333984375,0.0,0.0,0.0004545669653452,287.18603515625,294.1499938964844,281.9365539550781,281.0547180175781,283.49005126953125,281.6130065917969,286.7797241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696278721094,2.3126374149029516e-09,0.0009696255438029,-0.0051102726720273,0.0,0.0,0.0,-0.005959287751466,60.0,-3.2223029136657715,-0.0,-6.410164132830688e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2723083496094,0.0,0.0,9.086161298910156e-05,297.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2723388671875,0.0,0.0,9.56816948018968e-05,297.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.27471923828125,0.0,0.0,7.06701903254725e-05,297.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2711486816406,0.0,0.0,9.568165114615113e-05,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.27294921875,0.0,0.0,0.0004538724606391,287.18218994140625,294.1499938964844,281.9378967285156,281.05615234375,283.4634094238281,281.6346130371094,286.7784729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.139384225330332e-09,0.0009681436931714,-0.0046562850475311,0.0,0.0,0.0,-0.0058733965270221,60.0,-3.21689772605896,-0.0,-6.39058796991776e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2723083496094,0.0,0.0,9.086161298910156e-05,297.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2723388671875,0.0,0.0,9.56816948018968e-05,297.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.27471923828125,0.0,0.0,7.06701903254725e-05,297.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2711486816406,0.0,0.0,9.568165114615113e-05,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.27294921875,0.0,0.0,0.0004538724606391,287.18218994140625,294.1499938964844,281.9378967285156,281.05615234375,283.4634094238281,281.6346130371094,286.7784729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.139384225330332e-09,0.0009681436931714,-0.0046562850475311,0.0,0.0,0.0,-0.0058733965270221,60.0,-3.21689772605896,-0.0,-6.39058796991776e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2685241699219,0.0,0.0,9.087541548069566e-05,297.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2685546875,0.0,0.0,9.569622488925232e-05,297.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2709350585937,0.0,0.0,7.068092963891104e-05,297.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2673645019531,0.0,0.0,9.569618850946426e-05,297.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2691650390625,0.0,0.0,0.0004539414076134,287.1783752441406,294.1499938964844,281.94342041015625,281.0613098144531,283.43731689453125,281.6540222167969,286.77716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920062914,2.156546274889592e-09,0.0009682898526079,-0.0047012562863528,0.0,0.0,0.0,-0.0058819018304347,60.0,-3.2116615772247314,-0.0,-6.392525619958178e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2685241699219,0.0,0.0,9.087541548069566e-05,297.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2685546875,0.0,0.0,9.569622488925232e-05,297.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2709350585937,0.0,0.0,7.068092963891104e-05,297.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2673645019531,0.0,0.0,9.569618850946426e-05,297.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2691650390625,0.0,0.0,0.0004539414076134,287.1783752441406,294.1499938964844,281.94342041015625,281.0613098144531,283.43731689453125,281.6540222167969,286.77716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920062914,2.156546274889592e-09,0.0009682898526079,-0.0047012562863528,0.0,0.0,0.0,-0.0058819018304347,60.0,-3.2116615772247314,-0.0,-6.392525619958178e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2647705078125,0.0,0.0,9.10292728804052e-05,297.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2648010253906,0.0,0.0,9.585824591340496e-05,297.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26715087890625,0.0,0.0,7.080059731379151e-05,297.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2636413574219,0.0,0.0,9.58582095336169e-05,297.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2654113769531,0.0,0.0,0.0004547099524643,287.174560546875,294.1499938964844,281.9536437988281,281.07061767578125,283.4117736816406,281.6742553710937,286.7757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699307847768,2.34819852451551e-09,0.0009699284564703,-0.005203457083553,0.0,0.0,0.0,-0.0059769107028841,60.0,-3.208543300628662,-0.0,-6.414185804715089e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2647705078125,0.0,0.0,9.10292728804052e-05,297.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2648010253906,0.0,0.0,9.585824591340496e-05,297.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26715087890625,0.0,0.0,7.080059731379151e-05,297.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2636413574219,0.0,0.0,9.58582095336169e-05,297.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2654113769531,0.0,0.0,0.0004547099524643,287.174560546875,294.1499938964844,281.9536437988281,281.07061767578125,283.4117736816406,281.6742553710937,286.7757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699307847768,2.34819852451551e-09,0.0009699284564703,-0.005203457083553,0.0,0.0,0.0,-0.0059769107028841,60.0,-3.208543300628662,-0.0,-6.414185804715089e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2610168457031,0.0,0.0,9.121438051806764e-05,297.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26104736328125,0.0,0.0,9.605316881788896e-05,297.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.26336669921875,0.0,0.0,7.094456668710336e-05,297.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2598876953125,0.0,0.0,9.605313243810087e-05,297.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2616271972656,0.0,0.0,0.0004556346102617,287.1707458496094,294.1499938964844,281.9689636230469,281.0844421386719,283.3868408203125,281.6967163085937,286.7743225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719029185362,2.578783186990563e-09,0.0009719003573991,-0.0058076689019799,0.0,0.0,0.0,-0.0060912226326763,60.0,-3.205183506011963,-0.0,-6.440294697540594e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2610168457031,0.0,0.0,9.121438051806764e-05,297.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26104736328125,0.0,0.0,9.605316881788896e-05,297.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.26336669921875,0.0,0.0,7.094456668710336e-05,297.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2598876953125,0.0,0.0,9.605313243810087e-05,297.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2616271972656,0.0,0.0,0.0004556346102617,287.1707458496094,294.1499938964844,281.9689636230469,281.0844421386719,283.3868408203125,281.6967163085937,286.7743225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719029185362,2.578783186990563e-09,0.0009719003573991,-0.0058076689019799,0.0,0.0,0.0,-0.0060912226326763,60.0,-3.205183506011963,-0.0,-6.440294697540594e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591552734375,0.0,0.0,9.12862378754653e-05,297.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591857910156,0.0,0.0,9.612883877707644e-05,297.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.261474609375,0.0,0.0,7.10004533175379e-05,297.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2580261230469,0.0,0.0,9.612880239728838e-05,297.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.259765625,0.0,0.0,0.0004559935478027,287.1688537597656,294.1499938964844,281.9786682128906,281.0931701660156,283.3746643066406,281.7088317871094,286.7735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726685821078,2.6682942522171516e-09,0.0009726659045554,-0.0060422173701226,0.0,0.0,0.0,-0.0061355978250503,60.0,-3.20204496383667,-0.0,-6.450444089978191e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2572631835937,0.0,0.0,9.133839193964376e-05,297.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2572937011719,0.0,0.0,9.618376498110592e-05,297.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.25958251953125,0.0,0.0,7.104101678123698e-05,297.3992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.25616455078125,0.0,0.0,9.618372132536024e-05,297.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.25787353515625,0.0,0.0,0.000456254085293,287.1669616699219,294.1499938964844,281.9898376464844,281.1031799316406,283.3626403808594,281.7212829589844,286.7728271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732242906466,2.733256510012438e-09,0.0009732215548865,-0.0062124389223754,0.0,0.0,0.0,-0.0061678029596805,60.0,-3.1977198123931885,-0.0,-6.457815260318966e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2535400390625,0.0,0.0,9.136593143921344e-05,297.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2535705566406,0.0,0.0,9.621275967219844e-05,297.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2558288574219,0.0,0.0,7.106243720045313e-05,297.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25244140625,0.0,0.0,9.621271601645276e-05,297.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.254150390625,0.0,0.0,0.0004563916299957,287.1632080078125,294.1499938964844,282.0166931152344,281.12725830078125,283.3392639160156,281.7467956542969,286.7712707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735177154652,2.767527540470382e-09,0.0009735149214975,-0.0063022398389875,0.0,0.0,0.0,-0.0061847944743931,60.0,-3.1837520599365234,-0.0,-6.461705481797253e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2535400390625,0.0,0.0,9.136593143921344e-05,297.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2535705566406,0.0,0.0,9.621275967219844e-05,297.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2558288574219,0.0,0.0,7.106243720045313e-05,297.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25244140625,0.0,0.0,9.621271601645276e-05,297.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.254150390625,0.0,0.0,0.0004563916299957,287.1632080078125,294.1499938964844,282.0166931152344,281.12725830078125,283.3392639160156,281.7467956542969,286.7712707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735177154652,2.767527540470382e-09,0.0009735149214975,-0.0063022398389875,0.0,0.0,0.0,-0.0061847944743931,60.0,-3.1837520599365234,-0.0,-6.461705481797253e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.24981689453125,0.0,0.0,9.128887177212164e-05,297.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2498474121094,0.0,0.0,9.613161091692746e-05,297.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2520751953125,0.0,0.0,7.10025051375851e-05,297.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2487487792969,0.0,0.0,9.61315745371394e-05,297.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2504272460937,0.0,0.0,0.0004560067318379,287.15948486328125,294.1499938964844,282.04998779296875,281.1570129394531,283.3168029785156,281.77227783203125,286.7696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726967546157,2.6714934708849114e-09,0.0009726940770633,-0.0060505992732942,0.0,0.0,0.0,-0.0061371875926852,60.0,-3.1622121334075928,-0.0,-6.450807177316166e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.24981689453125,0.0,0.0,9.128887177212164e-05,297.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2498474121094,0.0,0.0,9.613161091692746e-05,297.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2520751953125,0.0,0.0,7.10025051375851e-05,297.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2487487792969,0.0,0.0,9.61315745371394e-05,297.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2504272460937,0.0,0.0,0.0004560067318379,287.15948486328125,294.1499938964844,282.04998779296875,281.1570129394531,283.3168029785156,281.77227783203125,286.7696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726967546157,2.6714934708849114e-09,0.0009726940770633,-0.0060505992732942,0.0,0.0,0.0,-0.0061371875926852,60.0,-3.1622121334075928,-0.0,-6.450807177316166e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2461242675781,0.0,0.0,9.113082342082636e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24615478515625,0.0,0.0,9.5965173386503e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.24835205078125,0.0,0.0,7.087957055773586e-05,297.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2450561523437,0.0,0.0,9.596513700671494e-05,297.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2467041015625,0.0,0.0,0.0004552172031253,287.15576171875,294.1499938964844,282.0881042480469,281.1910400390625,283.2953491210937,281.7967529296875,286.7680053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.474544791297717e-09,0.0009710100712254,-0.0055345273576676,0.0,0.0,0.0,-0.0060395523905754,60.0,-3.13362979888916,-0.0,-6.428485477272261e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2461242675781,0.0,0.0,9.113082342082636e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24615478515625,0.0,0.0,9.5965173386503e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.24835205078125,0.0,0.0,7.087957055773586e-05,297.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2450561523437,0.0,0.0,9.596513700671494e-05,297.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2467041015625,0.0,0.0,0.0004552172031253,287.15576171875,294.1499938964844,282.0881042480469,281.1910400390625,283.2953491210937,281.7967529296875,286.7680053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.474544791297717e-09,0.0009710100712254,-0.0055345273576676,0.0,0.0,0.0,-0.0060395523905754,60.0,-3.13362979888916,-0.0,-6.428485477272261e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2424621582031,0.0,0.0,9.09457594389096e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2424621582031,0.0,0.0,9.577029413776472e-05,297.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2446594238281,0.0,0.0,7.073563756421208e-05,297.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24139404296875,0.0,0.0,9.577026503393428e-05,297.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2430419921875,0.0,0.0,0.0004542928072623,287.1520690917969,294.1499938964844,282.1290588378906,281.2275390625,283.2749938964844,281.8194885253906,286.76629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690404403954,2.243950802949257e-09,0.0009690381702966,-0.0049302880652248,0.0,0.0,0.0,-0.0059252367354929,60.0,-3.1006410121917725,-0.0,-6.4023993218143e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2424621582031,0.0,0.0,9.09457594389096e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2424621582031,0.0,0.0,9.577029413776472e-05,297.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2446594238281,0.0,0.0,7.073563756421208e-05,297.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24139404296875,0.0,0.0,9.577026503393428e-05,297.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2430419921875,0.0,0.0,0.0004542928072623,287.1520690917969,294.1499938964844,282.1290588378906,281.2275390625,283.2749938964844,281.8194885253906,286.76629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690404403954,2.243950802949257e-09,0.0009690381702966,-0.0049302880652248,0.0,0.0,0.0,-0.0059252367354929,60.0,-3.1006410121917725,-0.0,-6.4023993218143e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2406311035156,0.0,0.0,9.086260251933707e-05,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2406311035156,0.0,0.0,9.56827207119204e-05,297.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2427978515625,0.0,0.0,7.067095430102199e-05,297.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23956298828125,0.0,0.0,9.568269160808995e-05,297.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2411804199219,0.0,0.0,0.0004538773791864,287.1502380371094,294.1499938964844,282.1506042480469,281.2467041015625,283.2652587890625,281.8302001953125,286.76544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681541123427,2.1403263605890292e-09,0.0009681519586592,-0.0046587530523538,0.0,0.0,0.0,-0.0058738649822771,60.0,-3.0832860469818115,-0.0,-6.390694551328124e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2388000488281,0.0,0.0,9.079691517399624e-05,297.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2388000488281,0.0,0.0,9.561355545883998e-05,297.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.240966796875,0.0,0.0,7.061986980261281e-05,297.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2377319335937,0.0,0.0,9.561352635500953e-05,297.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2393493652344,0.0,0.0,0.0004535492917057,287.1484069824219,294.1499938964844,282.1728210449219,281.2664489746094,283.2557983398437,281.8406066894531,286.7645874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674539905972,2.058480941258267e-09,0.0009674519533291,-0.0044442871585488,0.0,0.0,0.0,-0.0058332895860075,60.0,-3.0657880306243896,-0.0,-6.381456785220507e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,297.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2351379394531,0.0,0.0,9.07516005099751e-05,297.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.23516845703125,0.0,0.0,9.556583245284855e-05,297.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2373046875,0.0,0.0,7.058461778797209e-05,297.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2341003417969,0.0,0.0,9.55658033490181e-05,297.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2357177734375,0.0,0.0,0.0004533229221124,287.144775390625,294.1499938964844,282.2193603515625,281.3077697753906,283.2377014160156,281.8614807128906,286.7627868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966970459558,2.0019861324271915e-09,0.0009669684804975,-0.0042962483130395,0.0,0.0,0.0,-0.0058052809908986,60.0,-3.0314929485321045,-0.0,-6.375084637966212e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2351379394531,0.0,0.0,9.07516005099751e-05,297.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.23516845703125,0.0,0.0,9.556583245284855e-05,297.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2373046875,0.0,0.0,7.058461778797209e-05,297.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2341003417969,0.0,0.0,9.55658033490181e-05,297.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2357177734375,0.0,0.0,0.0004533229221124,287.144775390625,294.1499938964844,282.2193603515625,281.3077697753906,283.2377014160156,281.8614807128906,286.7627868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966970459558,2.0019861324271915e-09,0.0009669684804975,-0.0042962483130395,0.0,0.0,0.0,-0.0058052809908986,60.0,-3.0314929485321045,-0.0,-6.375084637966212e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114540,297.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2315368652344,0.0,0.0,9.082442556973548e-05,297.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2315368652344,0.0,0.0,9.564252104610203e-05,297.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.233642578125,0.0,0.0,7.064126111799851e-05,297.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2304992675781,0.0,0.0,9.56424919422716e-05,297.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2320861816406,0.0,0.0,0.0004536866908892,287.1411437988281,294.1499938964844,282.26861572265625,281.3514099121094,283.2207946777344,281.8846130371094,286.760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.0926864685577584e-09,0.0009677437483333,-0.0045339195057749,0.0,0.0,0.0,-0.0058502433821558,60.0,-2.999025821685791,-0.0,-6.385316453361156e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2315368652344,0.0,0.0,9.082442556973548e-05,297.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2315368652344,0.0,0.0,9.564252104610203e-05,297.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.233642578125,0.0,0.0,7.064126111799851e-05,297.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2304992675781,0.0,0.0,9.56424919422716e-05,297.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2320861816406,0.0,0.0,0.0004536866908892,287.1411437988281,294.1499938964844,282.26861572265625,281.3514099121094,283.2207946777344,281.8846130371094,286.760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.0926864685577584e-09,0.0009677437483333,-0.0045339195057749,0.0,0.0,0.0,-0.0058502433821558,60.0,-2.999025821685791,-0.0,-6.385316453361156e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2279052734375,0.0,0.0,9.09505324671045e-05,297.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2279357910156,0.0,0.0,9.577532182447612e-05,297.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2300109863281,0.0,0.0,7.07393410266377e-05,297.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2268981933594,0.0,0.0,9.577528544468804e-05,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2284545898437,0.0,0.0,0.0004543166432995,287.1375427246094,294.1499938964844,282.3205261230469,281.3973083496094,283.2049255371094,281.9114990234375,286.7591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.249768815687503e-09,0.0009690870065242,-0.0049455347470939,0.0,0.0,0.0,-0.0059281163848936,60.0,-2.9675726890563965,-0.0,-6.403057284387614e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2279052734375,0.0,0.0,9.09505324671045e-05,297.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2279357910156,0.0,0.0,9.577532182447612e-05,297.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2300109863281,0.0,0.0,7.07393410266377e-05,297.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2268981933594,0.0,0.0,9.577528544468804e-05,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2284545898437,0.0,0.0,0.0004543166432995,287.1375427246094,294.1499938964844,282.3205261230469,281.3973083496094,283.2049255371094,281.9114990234375,286.7591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.249768815687503e-09,0.0009690870065242,-0.0049455347470939,0.0,0.0,0.0,-0.0059281163848936,60.0,-2.9675726890563965,-0.0,-6.403057284387614e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22430419921875,0.0,0.0,9.102461626753212e-05,297.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2243347167969,0.0,0.0,9.58533346420154e-05,297.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.22637939453125,0.0,0.0,7.079696661094204e-05,297.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2232971191406,0.0,0.0,9.585330553818494e-05,297.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.224853515625,0.0,0.0,0.0004546867276076,287.13397216796875,294.1499938964844,282.37506103515625,281.44537353515625,283.1902770996094,281.9427185058594,286.7572937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763024061,-0.0051873265765607,0.0,0.0,0.0,-0.0059738620184361,60.0,-2.934316873550415,-0.0,-6.413489472834044e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,297.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22430419921875,0.0,0.0,9.102461626753212e-05,297.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2243347167969,0.0,0.0,9.58533346420154e-05,297.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.22637939453125,0.0,0.0,7.079696661094204e-05,297.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2232971191406,0.0,0.0,9.585330553818494e-05,297.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.224853515625,0.0,0.0,0.0004546867276076,287.13397216796875,294.1499938964844,282.37506103515625,281.44537353515625,283.1902770996094,281.9427185058594,286.7572937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763024061,-0.0051873265765607,0.0,0.0,0.0,-0.0059738620184361,60.0,-2.934316873550415,-0.0,-6.413489472834044e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,297.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2225036621094,0.0,0.0,9.10391827346757e-05,297.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2225341796875,0.0,0.0,9.586867963662372e-05,297.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2245483398437,0.0,0.0,7.080829527694732e-05,297.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.22149658203125,0.0,0.0,9.586864325683564e-05,297.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2230529785156,0.0,0.0,0.0004547594871837,287.1321716308594,294.1499938964844,282.4032897949219,281.4702453613281,283.18341064453125,281.9594116210937,286.75634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700336959213,2.3601778309512156e-09,0.0009700313094072,-0.0052348468452692,0.0,0.0,0.0,-0.0059828516095876,60.0,-2.9162840843200684,-0.0,-6.415540809712186e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.220703125,0.0,0.0,9.095593850361185e-05,297.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2207336425781,0.0,0.0,9.57810116233304e-05,297.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2227478027344,0.0,0.0,7.07435465301387e-05,297.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2197265625,0.0,0.0,9.578098251949996e-05,297.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.22125244140625,0.0,0.0,0.0004543436516541,287.1304016113281,294.1499938964844,282.43218994140625,281.49560546875,283.1768493652344,281.97613525390625,286.7554016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691478917375,2.256450137849697e-09,0.0009691456216387,-0.0049630408175289,0.0,0.0,0.0,-0.0059314356185495,60.0,-2.896876573562622,-0.0,-6.403811880772993e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2171325683594,0.0,0.0,9.0661458671093e-05,297.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2171630859375,0.0,0.0,9.547091758577152e-05,297.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,7.051450666040182e-05,297.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2161560058594,0.0,0.0,9.547088120598346e-05,297.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2176818847656,0.0,0.0,0.0004528726858552,287.1268615722656,294.1499938964844,282.4918212890625,281.54791259765625,283.1646423339844,282.0054016113281,286.75347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660098003223,1.889538747690267e-09,0.0009660078794695,-0.0040015904232859,0.0,0.0,0.0,-0.0057495408691465,60.0,-2.850708246231079,-0.0,-6.362409976645722e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2171325683594,0.0,0.0,9.0661458671093e-05,297.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2171630859375,0.0,0.0,9.547091758577152e-05,297.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,7.051450666040182e-05,297.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2161560058594,0.0,0.0,9.547088120598346e-05,297.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2176818847656,0.0,0.0,0.0004528726858552,287.1268615722656,294.1499938964844,282.4918212890625,281.54791259765625,283.1646423339844,282.0054016113281,286.75347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660098003223,1.889538747690267e-09,0.0009660078794695,-0.0040015904232859,0.0,0.0,0.0,-0.0057495408691465,60.0,-2.850708246231079,-0.0,-6.362409976645722e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2135925292969,0.0,0.0,9.03547479538247e-05,297.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.213623046875,0.0,0.0,9.514793055132031e-05,297.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.215576171875,0.0,0.0,7.027594983810559e-05,297.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2126159667969,0.0,0.0,9.514789417153224e-05,297.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.214111328125,0.0,0.0,0.0004513405729085,287.12335205078125,294.1499938964844,282.5539855957031,281.6022644042969,283.1537170410156,282.0278625488281,286.7515563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413819544,1.507384106425036e-09,0.0009627398685552,-0.0030001855921,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.8002254962921143,-0.0,-6.319430667645065e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2135925292969,0.0,0.0,9.03547479538247e-05,297.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.213623046875,0.0,0.0,9.514793055132031e-05,297.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.215576171875,0.0,0.0,7.027594983810559e-05,297.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2126159667969,0.0,0.0,9.514789417153224e-05,297.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.214111328125,0.0,0.0,0.0004513405729085,287.12335205078125,294.1499938964844,282.5539855957031,281.6022644042969,283.1537170410156,282.0278625488281,286.7515563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413819544,1.507384106425036e-09,0.0009627398685552,-0.0030001855921,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.8002254962921143,-0.0,-6.319430667645065e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100830078125,0.0,0.0,9.01731036719866e-05,297.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100830078125,0.0,0.0,9.495664562564345e-05,297.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2120361328125,0.0,0.0,7.013467256911099e-05,297.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2091064453125,0.0,0.0,9.495661652181298e-05,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2106018066406,0.0,0.0,0.0004504332318902,287.119873046875,294.1499938964844,282.6185607910156,281.6585388183594,283.1440734863281,282.0442810058594,286.7496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.281049155643643e-09,0.0009608037071302,-0.0024070895742625,0.0,0.0,0.0,-0.005447881296277,60.0,-2.74954891204834,-0.0,-6.294044396781828e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100830078125,0.0,0.0,9.01731036719866e-05,297.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100830078125,0.0,0.0,9.495664562564345e-05,297.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2120361328125,0.0,0.0,7.013467256911099e-05,297.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2091064453125,0.0,0.0,9.495661652181298e-05,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2106018066406,0.0,0.0,0.0004504332318902,287.119873046875,294.1499938964844,282.6185607910156,281.6585388183594,283.1440734863281,282.0442810058594,286.7496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.281049155643643e-09,0.0009608037071302,-0.0024070895742625,0.0,0.0,0.0,-0.005447881296277,60.0,-2.74954891204834,-0.0,-6.294044396781828e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2065734863281,0.0,0.0,9.020564175443724e-05,297.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2065734863281,0.0,0.0,9.499091538600624e-05,297.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2085266113281,0.0,0.0,7.015998562565073e-05,297.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.20562744140625,0.0,0.0,9.499088628217578e-05,297.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.20709228515625,0.0,0.0,0.0004505957767833,287.11639404296875,294.1499938964844,282.685546875,281.7167358398437,283.13580322265625,282.0602722167969,286.7476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611509158276,1.321563303235962e-09,0.000961149635259,-0.0025132552254945,0.0,0.0,0.0,-0.0054679634049534,60.0,-2.70276141166687,-0.0,-6.298584764863335e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
