time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12115440,297.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2065734863281,0.0,0.0,9.020564175443724e-05,297.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2065734863281,0.0,0.0,9.499091538600624e-05,297.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2085266113281,0.0,0.0,7.015998562565073e-05,297.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.20562744140625,0.0,0.0,9.499088628217578e-05,297.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.20709228515625,0.0,0.0,0.0004505957767833,287.11639404296875,294.1499938964844,282.685546875,281.7167358398437,283.13580322265625,282.0602722167969,286.7476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611509158276,1.321563303235962e-09,0.000961149635259,-0.0025132552254945,0.0,0.0,0.0,-0.0054679634049534,60.0,-2.70276141166687,-0.0,-6.298584764863335e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2048034667969,0.0,0.0,9.025143663166092e-05,297.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.204833984375,0.0,0.0,9.503914043307304e-05,297.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2067565917969,0.0,0.0,7.019560143817216e-05,297.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2038879394531,0.0,0.0,9.50391113292426e-05,297.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.205322265625,0.0,0.0,0.0004508245328906,287.1146850585937,294.1499938964844,282.7199401855469,281.7465209960937,283.13214111328125,282.0697937011719,286.7467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961638870649,1.3786051189512703e-09,0.0009616375318728,-0.0026627299375832,0.0,0.0,0.0,-0.0054962420836091,60.0,-2.6805639266967773,-0.0,-6.304980360027912e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2030639648437,0.0,0.0,9.025853069033474e-05,297.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2030944824219,0.0,0.0,9.50466055655852e-05,297.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2049865722656,0.0,0.0,7.020111661404371e-05,297.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2021484375,0.0,0.0,9.504657646175474e-05,297.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2035827636719,0.0,0.0,0.0004508599522523,287.11297607421875,294.1499938964844,282.7548828125,281.7767639160156,283.1288146972656,282.080078125,286.7457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617145988158,1.387423842480473e-09,0.0009617132600396,-0.0026858383789658,0.0,0.0,0.0,-0.0055006155744194,60.0,-2.6580395698547363,-0.0,-6.30596943551609e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1995849609375,0.0,0.0,9.020861762110144e-05,297.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1996154785156,0.0,0.0,9.499404404778032e-05,297.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20147705078125,0.0,0.0,7.016229210421443e-05,297.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1986694335937,0.0,0.0,9.499401494394988e-05,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2000732421875,0.0,0.0,0.0004506106197368,287.1095275878906,294.1499938964844,282.8265380859375,281.83856201171875,283.12310791015625,282.10040283203125,286.7437438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611824061721,1.3252140496078362e-09,0.0009611810673959,-0.0025228217709809,0.0,0.0,0.0,-0.0054697743616998,60.0,-2.60994291305542,-0.0,-6.298994037479133e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1995849609375,0.0,0.0,9.020861762110144e-05,297.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1996154785156,0.0,0.0,9.499404404778032e-05,297.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20147705078125,0.0,0.0,7.016229210421443e-05,297.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1986694335937,0.0,0.0,9.499401494394988e-05,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2000732421875,0.0,0.0,0.0004506106197368,287.1095275878906,294.1499938964844,282.8265380859375,281.83856201171875,283.12310791015625,282.10040283203125,286.7437438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611824061721,1.3252140496078362e-09,0.0009611810673959,-0.0025228217709809,0.0,0.0,0.0,-0.0054697743616998,60.0,-2.60994291305542,-0.0,-6.298994037479133e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.19610595703125,0.0,0.0,9.007412154460326e-05,297.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1961364746094,0.0,0.0,9.485241753282024e-05,297.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.197998046875,0.0,0.0,7.005768566159531e-05,297.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1952209472656,0.0,0.0,9.48523884289898e-05,297.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1966247558594,0.0,0.0,0.0004499388160184,287.10614013671875,294.1499938964844,282.90045166015625,281.9020690917969,283.11871337890625,282.11895751953125,286.7417907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597495081834,1.1576266611967867e-09,0.0009597483440302,-0.0020836675539612,0.0,0.0,0.0,-0.0053866952657699,60.0,-2.5587449073791504,-0.0,-6.280222208943087e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.19610595703125,0.0,0.0,9.007412154460326e-05,297.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1961364746094,0.0,0.0,9.485241753282024e-05,297.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.197998046875,0.0,0.0,7.005768566159531e-05,297.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1952209472656,0.0,0.0,9.48523884289898e-05,297.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1966247558594,0.0,0.0,0.0004499388160184,287.10614013671875,294.1499938964844,282.90045166015625,281.9020690917969,283.11871337890625,282.11895751953125,286.7417907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597495081834,1.1576266611967867e-09,0.0009597483440302,-0.0020836675539612,0.0,0.0,0.0,-0.0053866952657699,60.0,-2.5587449073791504,-0.0,-6.280222208943087e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1939392089844,0.0,0.0,9.0022585936822e-05,297.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1939392089844,0.0,0.0,9.479814616497606e-05,297.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.19580078125,0.0,0.0,7.001760241109878e-05,297.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1929931640625,0.0,0.0,9.47981170611456e-05,297.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1944274902344,0.0,0.0,0.000449681392638,287.10333251953125,294.1499938964844,282.9765930175781,281.9672546386719,283.1158752441406,282.1327819824219,286.7398376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007424356299452,8.762876535506333e-10,0.0007424347568303,-0.0015613387804478,0.0,0.0,0.0,-0.00416697608307,60.0,-2.3328516483306885,-0.0,-6.273035069170875e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1939392089844,0.0,0.0,9.0022585936822e-05,297.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1939392089844,0.0,0.0,9.479814616497606e-05,297.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.19580078125,0.0,0.0,7.001760241109878e-05,297.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1929931640625,0.0,0.0,9.47981170611456e-05,297.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1944274902344,0.0,0.0,0.000449681392638,287.10333251953125,294.1499938964844,282.9765930175781,281.9672546386719,283.1158752441406,282.1327819824219,286.7398376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007424356299452,8.762876535506333e-10,0.0007424347568303,-0.0015613387804478,0.0,0.0,0.0,-0.00416697608307,60.0,-2.3328516483306885,-0.0,-6.273035069170875e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1950988769531,0.0,0.0,3.9335045585175976e-05,297.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1950378417969,0.0,0.0,4.142171019339003e-05,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.197021484375,0.0,0.0,3.0593939300160855e-05,297.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1941223144531,0.0,0.0,4.14216956414748e-05,297.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.19561767578125,0.0,0.0,0.0001964866678463,287.1039428710937,294.1499938964844,283.0549011230469,282.03399658203125,283.1156005859375,282.14404296875,286.7378845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004278960986994,5.330044183793348e-10,0.0004278955457266,-0.0009733819169923,0.0,0.0,0.0,-0.0024088802747428,60.0,-1.5577378273010254,-0.0,-1.1976611702380069e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1950988769531,0.0,0.0,3.9335045585175976e-05,297.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1950378417969,0.0,0.0,4.142171019339003e-05,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.197021484375,0.0,0.0,3.0593939300160855e-05,297.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1941223144531,0.0,0.0,4.14216956414748e-05,297.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.19561767578125,0.0,0.0,0.0001964866678463,287.1039428710937,294.1499938964844,283.0549011230469,282.03399658203125,283.1156005859375,282.14404296875,286.7378845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004278960986994,5.330044183793348e-10,0.0004278955457266,-0.0009733819169923,0.0,0.0,0.0,-0.0024088802747428,60.0,-1.5577378273010254,-0.0,-1.1976611702380069e-08,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1961669921875,0.0,0.0,2.6809348128153943e-05,297.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1960754394531,0.0,0.0,2.8231541364220902e-05,297.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1980895996094,0.0,0.0,2.085172491206322e-05,297.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.19512939453125,0.0,0.0,2.8231534088263288e-05,297.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1966857910156,0.0,0.0,0.0001339182199444,287.105712890625,294.1499938964844,283.0948486328125,282.0679626464844,283.1164245605469,282.1507873535156,286.7369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004034786543343,4.75294748003563e-10,0.000403478188673,-0.0008460797253064,0.0,0.0,0.0,-0.0022546795662492,60.0,-1.2561438083648682,-0.0,-5.5634870044229964e-09,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2041015625,0.0,0.0,3.281397221144289e-05,297.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2038269042969,0.0,0.0,3.455470141489059e-05,297.9599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2060852050781,0.0,0.0,2.5521991119603623e-05,297.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2028503417969,0.0,0.0,3.4554690500954166e-05,297.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2046813964844,0.0,0.0,0.0001639125548535,287.1180419921875,294.1499938964844,283.1353454589844,282.102294921875,283.1202697753906,282.1631774902344,286.73602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003498955920804,4.375674267365071e-10,0.0003498951555229,-0.0008004769333638,0.0,0.0,0.0,-0.0019708250183612,60.0,-1.0657328367233276,-0.0,-8.334741785631651e-09,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.209228515625,0.0,0.0,3.2464799005538225e-05,297.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,3.418700725887902e-05,297.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2112731933594,0.0,0.0,2.5250412363675423e-05,297.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2077941894531,0.0,0.0,3.41869963449426e-05,297.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2098388671875,0.0,0.0,0.0001621683622943,287.1224975585937,294.1499938964844,283.21783447265625,282.1720275878906,283.1227111816406,282.177490234375,286.7341003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003467508940957,4.334906877900835e-10,0.0003467504575382,-0.000792903942056,0.0,0.0,0.0,-0.00195302371867,60.0,-0.8783418536186218,-0.0,-8.158305142558221e-09,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.209228515625,0.0,0.0,3.2464799005538225e-05,297.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,3.418700725887902e-05,297.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2112731933594,0.0,0.0,2.5250412363675423e-05,297.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2077941894531,0.0,0.0,3.41869963449426e-05,297.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2098388671875,0.0,0.0,0.0001621683622943,287.1224975585937,294.1499938964844,283.21783447265625,282.1720275878906,283.1227111816406,282.177490234375,286.7341003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003467508940957,4.334906877900835e-10,0.0003467504575382,-0.000792903942056,0.0,0.0,0.0,-0.00195302371867,60.0,-0.8783418536186218,-0.0,-8.158305142558221e-09,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2145080566406,0.0,0.0,2.953524381155148e-05,297.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2139892578125,0.0,0.0,3.1102041248232126e-05,297.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.21661376953125,0.0,0.0,2.297186802024953e-05,297.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2129211425781,0.0,0.0,3.110203397227451e-05,297.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.21514892578125,0.0,0.0,0.0001475346216466,287.127197265625,294.1499938964844,283.3023986816406,282.2431640625,283.1254272460937,282.19207763671875,286.73223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003121171030215,3.910243517868395e-10,0.0003121166955679,-0.0007158929365687,0.0,0.0,0.0,-0.0017584632150828,60.0,-0.7905970215797424,-0.0,-6.752359560380228e-09,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2145080566406,0.0,0.0,2.953524381155148e-05,297.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2139892578125,0.0,0.0,3.1102041248232126e-05,297.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.21661376953125,0.0,0.0,2.297186802024953e-05,297.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2129211425781,0.0,0.0,3.110203397227451e-05,297.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.21514892578125,0.0,0.0,0.0001475346216466,287.127197265625,294.1499938964844,283.3023986816406,282.2431640625,283.1254272460937,282.19207763671875,286.73223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003121171030215,3.910243517868395e-10,0.0003121166955679,-0.0007158929365687,0.0,0.0,0.0,-0.0017584632150828,60.0,-0.7905970215797424,-0.0,-6.752359560380228e-09,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2186889648437,0.0,0.0,2.156296432076488e-05,297.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2180480957031,0.0,0.0,2.2706844902131703e-05,297.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2208251953125,0.0,0.0,1.677120235399343e-05,297.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2169494628906,0.0,0.0,2.270683762617409e-05,297.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2193298339844,0.0,0.0,0.000107711450255,287.1317749023437,294.1499938964844,283.3889465332031,282.315673828125,283.12799072265625,282.206298828125,286.7304382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002297583268955,2.873695448268876e-10,0.0002297580504091,-0.0005257414304651,0.0,0.0,0.0,-0.0012941634049639,60.0,-0.6422200798988342,-0.0,-3.5990785907102918e-09,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2186889648437,0.0,0.0,2.156296432076488e-05,297.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2180480957031,0.0,0.0,2.2706844902131703e-05,297.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2208251953125,0.0,0.0,1.677120235399343e-05,297.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2169494628906,0.0,0.0,2.270683762617409e-05,297.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2193298339844,0.0,0.0,0.000107711450255,287.1317749023437,294.1499938964844,283.3889465332031,282.315673828125,283.12799072265625,282.206298828125,286.7304382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002297583268955,2.873695448268876e-10,0.0002297580504091,-0.0005257414304651,0.0,0.0,0.0,-0.0012941634049639,60.0,-0.6422200798988342,-0.0,-3.5990785907102918e-09,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.220947265625,0.0,0.0,1.3430427316052372e-05,297.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2202453613281,0.0,0.0,1.4142890904622618e-05,297.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2230834960937,0.0,0.0,1.0445893167343456e-05,297.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,1.414288635714911e-05,297.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2215881347656,0.0,0.0,6.708774890284985e-05,287.134765625,294.1499938964844,283.4774475097656,282.389404296875,283.1295471191406,282.21600341796875,286.7286682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001410596014466,1.7693929654782892e-10,0.0001410594268236,-0.0003241170779801,0.0,0.0,0.0,-0.0007948608836159,60.0,-0.4282882809638977,-0.0,-1.39622069461609e-09,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.220947265625,0.0,0.0,1.3430427316052372e-05,297.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2202453613281,0.0,0.0,1.4142890904622618e-05,297.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2230834960937,0.0,0.0,1.0445893167343456e-05,297.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,1.414288635714911e-05,297.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2215881347656,0.0,0.0,6.708774890284985e-05,287.134765625,294.1499938964844,283.4774475097656,282.389404296875,283.1295471191406,282.21600341796875,286.7286682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001410596014466,1.7693929654782892e-10,0.0001410594268236,-0.0003241170779801,0.0,0.0,0.0,-0.0007948608836159,60.0,-0.4282882809638977,-0.0,-1.39622069461609e-09,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2214660644531,0.0,0.0,1.0073542398458812e-05,297.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2207336425781,0.0,0.0,1.060792783391662e-05,297.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2236022949219,0.0,0.0,7.834981261112262e-06,297.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2196350097656,0.0,0.0,1.0607924195937812e-05,297.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2221069335937,0.0,0.0,5.031941691413522e-05,287.1354675292969,294.1499938964844,283.5223999023437,282.4267578125,283.1299743652344,282.21875,286.7278137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001073364182957,1.3425056899496468e-10,0.0001073362800525,-0.0002456107758916,0.0,0.0,0.0,-0.0006045951740816,60.0,-0.3345192968845367,-0.0,-7.854866757028841e-10,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2217712402344,0.0,0.0,7.58382566345972e-06,297.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2210693359375,0.0,0.0,7.986135642568115e-06,297.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22393798828125,0.0,0.0,5.898533800063888e-06,297.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2199401855469,0.0,0.0,7.98613291408401e-06,297.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.222412109375,0.0,0.0,3.788277172134258e-05,287.1359558105469,294.1499938964844,283.5678405761719,282.4643859863281,283.1302185058594,282.2204284667969,286.7269897460937,0.0,0.0,0.0,0.0,1.0,1.0,-8.080821135081351e-05,1.0107042286433554e-10,8.080810948740691e-05,-0.0001849077525548,0.0,0.0,0.0,-0.0004551693273242,60.0,-0.2562332153320312,-0.0,-4.4519579689428207e-10,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2220458984375,0.0,0.0,4.643867669074098e-06,297.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2213134765625,0.0,0.0,4.890217496722471e-06,297.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2242126464844,0.0,0.0,3.611898819144699e-06,297.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2201843261719,0.0,0.0,4.890216132480418e-06,297.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2226867675781,0.0,0.0,2.3197077098302543e-05,287.1363830566406,294.1499938964844,283.6600646972656,282.5404968261719,283.1304626464844,282.2221984863281,286.725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.948142668581568e-05,6.188873025170237e-11,4.948136484017596e-05,-0.0001132252291426,0.0,0.0,0.0,-0.0002787146368063,60.0,-0.1495589613914489,-0.0,-1.6692987270250368e-10,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116880,297.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2220458984375,0.0,0.0,4.643867669074098e-06,297.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2213134765625,0.0,0.0,4.890217496722471e-06,297.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2242126464844,0.0,0.0,3.611898819144699e-06,297.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2201843261719,0.0,0.0,4.890216132480418e-06,297.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2226867675781,0.0,0.0,2.3197077098302543e-05,287.1363830566406,294.1499938964844,283.6600646972656,282.5404968261719,283.1304626464844,282.2221984863281,286.725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.948142668581568e-05,6.188873025170237e-11,4.948136484017596e-05,-0.0001132252291426,0.0,0.0,0.0,-0.0002787146368063,60.0,-0.1495589613914489,-0.0,-1.6692987270250368e-10,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.22216796875,0.0,0.0,3.2482378173881443e-06,297.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.221435546875,0.0,0.0,3.4205518204544205e-06,297.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22430419921875,0.0,0.0,2.526408479752717e-06,297.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2203063964844,0.0,0.0,3.420550683586044e-06,297.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2228088378906,0.0,0.0,1.622561649128329e-05,287.1365661621094,294.1499938964844,283.7541198730469,282.61767578125,283.13055419921875,282.2230224609375,286.7237854003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.461061351117678e-05,4.3289125756240665e-11,3.46105734934099e-05,-7.919733616290614e-05,0.0,0.0,0.0,-0.0001949516590684,60.0,-0.0934773311018943,-0.0,-8.167140574943943e-11,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.22216796875,0.0,0.0,3.2482378173881443e-06,297.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.221435546875,0.0,0.0,3.4205518204544205e-06,297.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22430419921875,0.0,0.0,2.526408479752717e-06,297.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2203063964844,0.0,0.0,3.420550683586044e-06,297.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2228088378906,0.0,0.0,1.622561649128329e-05,287.1365661621094,294.1499938964844,283.7541198730469,282.61767578125,283.13055419921875,282.2230224609375,286.7237854003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.461061351117678e-05,4.3289125756240665e-11,3.46105734934099e-05,-7.919733616290614e-05,0.0,0.0,0.0,-0.0001949516590684,60.0,-0.0934773311018943,-0.0,-8.167140574943943e-11,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22222900390625,0.0,0.0,2.1417833977466216e-06,297.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.22149658203125,0.0,0.0,2.255401795991929e-06,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2243957519531,0.0,0.0,1.6658324284435366e-06,297.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2203674316406,0.0,0.0,2.255401113870903e-06,297.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2228698730469,0.0,0.0,1.0698649930418467e-05,287.1366882324219,294.1499938964844,283.8499450683594,282.69586181640625,283.130615234375,282.2234191894531,286.7223205566406,0.0,0.0,0.0,0.0,1.0,1.0,-2.2821250240667723e-05,2.854357722403833e-11,2.2821221136837263e-05,-5.222038089414127e-05,0.0,0.0,0.0,-0.0001285455364268,60.0,-0.0607718676328659,-0.0,-3.5507943807466795e-11,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,297.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22222900390625,0.0,0.0,2.1417833977466216e-06,297.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.22149658203125,0.0,0.0,2.255401795991929e-06,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2243957519531,0.0,0.0,1.6658324284435366e-06,297.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2203674316406,0.0,0.0,2.255401113870903e-06,297.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2228698730469,0.0,0.0,1.0698649930418467e-05,287.1366882324219,294.1499938964844,283.8499450683594,282.69586181640625,283.130615234375,282.2234191894531,286.7223205566406,0.0,0.0,0.0,0.0,1.0,1.0,-2.2821250240667723e-05,2.854357722403833e-11,2.2821221136837263e-05,-5.222038089414127e-05,0.0,0.0,0.0,-0.0001285455364268,60.0,-0.0607718676328659,-0.0,-3.5507943807466795e-11,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,297.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2222595214844,0.0,0.0,1.115830286835262e-06,297.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22149658203125,0.0,0.0,1.1750232715712627e-06,297.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2243957519531,0.0,0.0,8.678684366714151e-07,297.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2203674316406,0.0,0.0,1.1750229305107496e-06,297.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.222900390625,0.0,0.0,5.57380190002732e-06,287.1366882324219,294.1499938964844,283.947509765625,282.7749938964844,283.1306457519531,282.2235412597656,286.72088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1889571396750398e-05,1.4870825057466952e-11,1.1889555935340468e-05,-2.720605698414147e-05,0.0,0.0,0.0,-6.697051867377013e-05,60.0,-0.0352080315351486,-0.0,-9.637639644677344e-12,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,297.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2222595214844,0.0,0.0,1.115830286835262e-06,297.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22149658203125,0.0,0.0,1.1750232715712627e-06,297.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2243957519531,0.0,0.0,8.678684366714151e-07,297.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2203674316406,0.0,0.0,1.1750229305107496e-06,297.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.222900390625,0.0,0.0,5.57380190002732e-06,287.1366882324219,294.1499938964844,283.947509765625,282.7749938964844,283.1306457519531,282.2235412597656,286.72088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1889571396750398e-05,1.4870825057466952e-11,1.1889555935340468e-05,-2.720605698414147e-05,0.0,0.0,0.0,-6.697051867377013e-05,60.0,-0.0352080315351486,-0.0,-9.637639644677344e-12,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,298.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22222900390625,0.0,0.0,7.136554245334992e-07,297.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.22149658203125,0.0,0.0,7.515137667724048e-07,297.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2243957519531,0.0,0.0,5.550656396735576e-07,297.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2203674316406,0.0,0.0,7.515135393987293e-07,297.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2228698730469,0.0,0.0,3.564856115190196e-06,287.1366882324219,294.1499938964844,283.9969177246094,282.8149108886719,283.1306457519531,282.2235717773437,286.72021484375,0.0,0.0,0.0,0.0,1.0,1.0,-7.604293386975769e-06,9.510997892037132e-12,7.6042838372814e-06,-1.7400336218997836e-05,0.0,0.0,0.0,-4.2832776671275496e-05,60.0,-0.0248980838805437,-0.0,-3.942317392674477e-12,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,298.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.22222900390625,0.0,0.0,4.214607827179862e-07,297.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.22149658203125,0.0,0.0,4.4381860675457574e-07,297.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2243957519531,0.0,0.0,3.278029794273607e-07,297.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2203674316406,0.0,0.0,4.438184646460286e-07,297.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2228698730469,0.0,0.0,2.105283329001395e-06,287.1366882324219,294.1499938964844,284.0467224121094,282.8550109863281,283.1306457519531,282.2235717773437,286.71954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.490846549742855e-06,5.616876321695719e-12,4.4908410927746445e-06,-1.02760641311761e-05,0.0,0.0,0.0,-2.5295637897215784e-05,60.0,-0.0167041607201099,-0.0,-1.3749557048470253e-12,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,298.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.22222900390625,0.0,0.0,1.9505877446590605e-07,297.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.22149658203125,0.0,0.0,2.054063372725068e-07,297.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2243957519531,0.0,0.0,1.517124559313743e-07,297.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2203674316406,0.0,0.0,2.05406280429088e-07,297.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2228698730469,0.0,0.0,9.743587270349965e-07,287.1366577148437,294.1499938964844,284.1029968261719,282.9001770019531,283.1306457519531,282.2235717773437,286.7188415527344,0.0,0.0,0.0,0.0,1.0,1.0,-2.0783813852176536e-06,2.599549481924201e-12,2.078378884107224e-06,-4.755836926051416e-06,0.0,0.0,0.0,-1.1706928489729762e-05,60.0,-0.0096051571890711,-0.0,-2.9451362681086335e-13,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,298.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2221984863281,0.0,0.0,8.619795011099995e-08,297.65625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2214660644531,0.0,0.0,9.077061946527465e-08,298.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.224365234375,0.0,0.0,6.70428832449943e-08,297.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2203369140625,0.0,0.0,9.077059104356525e-08,297.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.22283935546875,0.0,0.0,4.305765344270185e-07,287.1366577148437,294.1499938964844,284.1475524902344,282.93585205078125,283.1306457519531,282.2235412597656,286.7182922363281,0.0,0.0,0.0,0.0,1.0,1.0,-9.184986993204802e-07,1.1488168272580368e-12,9.18497562452103e-07,-2.101716518154717e-06,0.0,0.0,0.0,-5.173642421141267e-06,60.0,-0.0054509718902409,-0.0,-5.751329994934176e-14,0.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,298.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2221984863281,0.0,0.050000000745058,4.556623134366333e-10,297.6608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2214660644531,0.0,0.050000000745058,4.798345054624065e-10,298.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.224365234375,0.0,0.050000000745058,3.54404200431091e-10,297.6007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2203369140625,0.0,0.050000000745058,4.798343389289528e-10,297.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.22283935546875,0.0,0.050000000745058,2.276127064604338e-09,287.1366577148437,291.1499938964844,284.25,283.0174255371094,283.1306457519531,282.2235412597656,286.71710205078125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.863515368214166e-09,6.097649579814464e-15,4.863509595054438e-09,-1.1121858101148518e-08,0.0,0.0,0.0,-2.7386704459786412e-08,60.0,-0.0012713494943454,-0.0,-1.6071655046786532e-18,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,298.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2221984863281,0.0,0.050000000745058,4.556623134366333e-10,297.6608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2214660644531,0.0,0.050000000745058,4.798345054624065e-10,298.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.224365234375,0.0,0.050000000745058,3.54404200431091e-10,297.6007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2203369140625,0.0,0.050000000745058,4.798343389289528e-10,297.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.22283935546875,0.0,0.050000000745058,2.276127064604338e-09,287.1366577148437,291.1499938964844,284.25,283.0174255371094,283.1306457519531,282.2235412597656,286.71710205078125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.863515368214166e-09,6.097649579814464e-15,4.863509595054438e-09,-1.1121858101148518e-08,0.0,0.0,0.0,-2.7386704459786412e-08,60.0,-0.0012713494943454,-0.0,-1.6071655046786532e-18,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,298.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8780822753906,0.483893871307373,0.050000000745058,0.0418123826384544,297.6374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8779296875,0.483893871307373,0.050000000745058,0.0440304540097713,297.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8785095214844,0.483893871307373,0.050000000745058,0.0325207449495792,297.5786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8777160644531,0.483893871307373,0.050000000745058,0.044030450284481,297.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8782043457031,0.483893871307373,0.050000000745058,0.2088615000247955,286.822021484375,291.1499938964844,284.3018493652344,283.05841064453125,292.62945556640625,294.6483459472656,286.8199768066406,1.0,0.1763571798801422,0.0114671401679515,0.0114671401679515,1.0,1.0,-0.4454675912857055,8.795603321232193e-07,0.4454666972160339,-0.1352571696043014,0.0,0.0,0.0,36.051456451416016,60.0,877.8255004882812,-0.0,32.402252197265625,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
