time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12117720,297.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2074890136719,0.4705798029899597,0.050000000745058,0.0466613210737705,297.5940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2074890136719,0.4705798029899597,0.050000000745058,0.0491366200149059,297.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.20751953125,0.4705798029899597,0.050000000745058,0.0362921394407749,297.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2074584960937,0.4705798029899597,0.050000000745058,0.0491366200149059,297.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2074890136719,0.4705798029899597,0.050000000745058,0.233082965016365,287.268798828125,291.1499938964844,284.35418701171875,283.0994873046875,293.8359069824219,297.71923828125,287.7425842285156,1.0,0.2008091658353805,0.0229342803359031,0.0229342803359031,1.0,1.0,-0.4971822202205658,3.67971415471402e-06,0.4971785545349121,-0.1476213634014129,0.0,0.0,0.0,50.61539077758789,60.0,1822.80078125,-0.0,49.85991668701172,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,297.8739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8109130859375,0.453396588563919,0.050000000745058,0.0471232123672962,297.53302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8109130859375,0.453396588563919,0.050000000745058,0.0496230088174343,297.85906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8109130859375,0.453396588563919,0.050000000745058,0.036651387810707,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8109130859375,0.453396588563919,0.050000000745058,0.0496230088174343,297.7914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8109130859375,0.453396588563919,0.050000000745058,0.2353902012109756,288.8728942871094,291.1499938964844,284.4602355957031,283.1817932128906,293.8456420898437,297.8009338378906,289.15362548828125,1.0,0.2120041847229004,0.0458685606718063,0.0458685606718063,1.0,1.0,-0.5021079182624817,3.874229150824249e-05,0.5020691752433777,-0.1487337350845337,0.0,0.0,0.0,58.58557891845703,60.0,1770.1617431640625,-0.0,57.3011474609375,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.8739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8109130859375,0.453396588563919,0.050000000745058,0.0471232123672962,297.53302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8109130859375,0.453396588563919,0.050000000745058,0.0496230088174343,297.85906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8109130859375,0.453396588563919,0.050000000745058,0.036651387810707,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8109130859375,0.453396588563919,0.050000000745058,0.0496230088174343,297.7914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8109130859375,0.453396588563919,0.050000000745058,0.2353902012109756,288.8728942871094,291.1499938964844,284.4602355957031,283.1817932128906,293.8456420898437,297.8009338378906,289.15362548828125,1.0,0.2120041847229004,0.0458685606718063,0.0458685606718063,1.0,1.0,-0.5021079182624817,3.874229150824249e-05,0.5020691752433777,-0.1487337350845337,0.0,0.0,0.0,58.58557891845703,60.0,1770.1617431640625,-0.0,57.3011474609375,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.85418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.36083984375,0.4515902400016784,0.050000000745058,0.0471557304263114,297.51324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.36083984375,0.4515902400016784,0.050000000745058,0.049657255411148,297.8392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.36083984375,0.4515902400016784,0.050000000745058,0.0366766788065433,297.4478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.36083984375,0.4515902400016784,0.050000000745058,0.049657255411148,297.76593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.36083984375,0.4515902400016784,0.050000000745058,0.2355526387691497,289.410888671875,291.1499938964844,284.513916015625,283.2229919433594,293.8432312011719,297.77362060546875,289.652099609375,1.0,0.2131781280040741,0.0573357008397579,0.0573357008397579,1.0,1.0,-0.5024545192718506,0.0001090113728423,0.5023455023765564,-0.1487456113100052,0.0,0.0,0.0,59.452919006347656,60.0,1598.08984375,-0.0,58.09187698364258,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.8421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.841064453125,0.4509128928184509,0.050000000745058,0.0471681170165538,297.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.841064453125,0.4509128928184509,0.050000000745058,0.0496702976524829,297.8254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.841064453125,0.4509128928184509,0.050000000745058,0.0366863124072551,297.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.841064453125,0.4509128928184509,0.050000000745058,0.0496702976524829,297.74615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.841064453125,0.4509128928184509,0.050000000745058,0.2356145083904266,289.8856201171875,291.1499938964844,284.5679931640625,283.26416015625,293.841796875,297.7521057128906,290.1049499511719,1.0,0.2136066108942031,0.2458685636520385,0.2458685636520385,0.9973307251930236,1.0,-0.5025867819786072,0.0334861539304256,0.4691006243228912,-0.1155500710010528,0.0,0.0,0.0,59.788551330566406,60.0,1432.071044921875,-0.0,58.38626480102539,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.83404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6754455566406,0.4505865275859833,0.050000000745058,0.047174122184515,297.4816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6754455566406,0.4505865275859833,0.050000000745058,0.0496766194701194,297.8106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6754455566406,0.4505865275859833,0.050000000745058,0.0366909839212894,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6754455566406,0.4505865275859833,0.050000000745058,0.0496766194701194,297.7203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6754455566406,0.4505865275859833,0.050000000745058,0.2356445044279098,290.7121887207031,291.1499938964844,284.67730712890625,283.34649658203125,293.10382080078125,297.7235717773437,290.8860778808594,1.0,0.2137606292963028,0.6229342818260193,0.6229342818260193,0.991992175579071,1.0,-0.5026508569717407,0.1901976615190506,0.3124532103538513,0.0404783710837364,0.0,0.0,0.0,59.969871520996094,60.0,1044.4061279296875,-0.0,58.49922180175781,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.83404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6754455566406,0.4505865275859833,0.050000000745058,0.047174122184515,297.4816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6754455566406,0.4505865275859833,0.050000000745058,0.0496766194701194,297.8106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6754455566406,0.4505865275859833,0.050000000745058,0.0366909839212894,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6754455566406,0.4505865275859833,0.050000000745058,0.0496766194701194,297.7203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6754455566406,0.4505865275859833,0.050000000745058,0.2356445044279098,290.7121887207031,291.1499938964844,284.67730712890625,283.34649658203125,293.10382080078125,297.7235717773437,290.8860778808594,1.0,0.2137606292963028,0.6229342818260193,0.6229342818260193,0.991992175579071,1.0,-0.5026508569717407,0.1901976615190506,0.3124532103538513,0.0404783710837364,0.0,0.0,0.0,59.969871520996094,60.0,1044.4061279296875,-0.0,58.49922180175781,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.83746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1104736328125,0.4505422711372375,0.050000000745058,0.0471749342978,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1104736328125,0.4505422711372375,0.050000000745058,0.0496774800121784,297.8056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1104736328125,0.4505422711372375,0.050000000745058,0.0366916172206401,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1104736328125,0.4505422711372375,0.050000000745058,0.0496774800121784,297.7069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1104736328125,0.4505422711372375,0.050000000745058,0.2356485724449157,291.1214294433594,291.1499938964844,284.7879943847656,283.4286499023437,292.0834045410156,297.7086486816406,291.1688537597656,1.0,0.2137820720672607,1.0,1.0,0.9866535663604736,1.0,-0.5026594400405884,0.2194910198450088,0.2831684052944183,0.0696495026350021,0.0,0.0,0.0,59.99561309814453,60.0,427.3853454589844,-0.0,58.51333236694336,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.83746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1104736328125,0.4505422711372375,0.050000000745058,0.0471749342978,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1104736328125,0.4505422711372375,0.050000000745058,0.0496774800121784,297.8056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1104736328125,0.4505422711372375,0.050000000745058,0.0366916172206401,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1104736328125,0.4505422711372375,0.050000000745058,0.0496774800121784,297.7069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1104736328125,0.4505422711372375,0.050000000745058,0.2356485724449157,291.1214294433594,291.1499938964844,284.7879943847656,283.4286499023437,292.0834045410156,297.7086486816406,291.1688537597656,1.0,0.2137820720672607,1.0,1.0,0.9866535663604736,1.0,-0.5026594400405884,0.2194910198450088,0.2831684052944183,0.0696495026350021,0.0,0.0,0.0,59.99561309814453,60.0,427.3853454589844,-0.0,58.51333236694336,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.8441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249206542969,0.4505347907543182,0.050000000745058,0.0471750758588314,297.4747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249206542969,0.4505347907543182,0.050000000745058,0.0496776252985,297.8040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249206542969,0.4505347907543182,0.050000000745058,0.0366917252540588,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249206542969,0.4505347907543182,0.050000000745058,0.0496776252985,297.6994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249206542969,0.4505347907543182,0.050000000745058,0.2356492578983307,291.3357849121094,290.6499938964844,284.8999328613281,283.510498046875,292.1053771972656,297.7003479003906,291.39178466796875,1.0,0.2137871384620666,1.0,1.0,0.9874892830848694,1.0,-0.502660870552063,0.2196180671453476,0.2830428183078766,0.0697758793830871,0.0,0.0,0.0,59.99934005737305,48.0,283.51922607421875,-0.0,58.51668548583984,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.8441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249206542969,0.4505347907543182,0.050000000745058,0.0471750758588314,297.4747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249206542969,0.4505347907543182,0.050000000745058,0.0496776252985,297.8040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249206542969,0.4505347907543182,0.050000000745058,0.0366917252540588,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249206542969,0.4505347907543182,0.050000000745058,0.0496776252985,297.6994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249206542969,0.4505347907543182,0.050000000745058,0.2356492578983307,291.3357849121094,290.6499938964844,284.8999328613281,283.510498046875,292.1053771972656,297.7003479003906,291.39178466796875,1.0,0.2137871384620666,1.0,1.0,0.9874892830848694,1.0,-0.502660870552063,0.2196180671453476,0.2830428183078766,0.0697758793830871,0.0,0.0,0.0,59.99934005737305,48.0,283.51922607421875,-0.0,58.51668548583984,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.8536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5365905761719,0.4761880040168762,0.050000000745058,0.0467393100261688,297.47735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5365905761719,0.4761880040168762,0.050000000745058,0.0492187440395355,297.8052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5365905761719,0.4761880040168762,0.050000000745058,0.0363527983427047,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5365905761719,0.4761880040168762,0.050000000745058,0.0492187440395355,297.6965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5365905761719,0.4761880040168762,0.050000000745058,0.233472540974617,291.5458984375,290.1499938964844,285.012939453125,283.5918884277344,292.1518859863281,297.6967468261719,291.59112548828125,1.0,0.1938971430063247,1.0,1.0,0.9883249998092652,1.0,-0.4980183839797973,0.2176239937543869,0.2803944051265716,0.0689125284552574,0.0,0.0,0.0,48.34661865234375,36.0,217.1900329589844,-0.0,47.97450637817383,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.8536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5365905761719,0.4761880040168762,0.050000000745058,0.0467393100261688,297.47735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5365905761719,0.4761880040168762,0.050000000745058,0.0492187440395355,297.8052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5365905761719,0.4761880040168762,0.050000000745058,0.0363527983427047,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5365905761719,0.4761880040168762,0.050000000745058,0.0492187440395355,297.6965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5365905761719,0.4761880040168762,0.050000000745058,0.233472540974617,291.5458984375,290.1499938964844,285.012939453125,283.5918884277344,292.1518859863281,297.6967468261719,291.59112548828125,1.0,0.1938971430063247,1.0,1.0,0.9883249998092652,1.0,-0.4980183839797973,0.2176239937543869,0.2803944051265716,0.0689125284552574,0.0,0.0,0.0,48.34661865234375,36.0,217.1900329589844,-0.0,47.97450637817383,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.8592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.62481689453125,0.4882646203041076,0.050000000745058,0.0465168058872222,297.4797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.62481689453125,0.4882646203041076,0.050000000745058,0.0489844344556331,297.806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.62481689453125,0.4882646203041076,0.050000000745058,0.0361797362565994,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.62481689453125,0.4882646203041076,0.050000000745058,0.0489844344556331,297.69635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.62481689453125,0.4882646203041076,0.050000000745058,0.2323610782623291,291.633056640625,290.1499938964844,285.0697937011719,283.63238525390625,292.17596435546875,297.6963806152344,291.67303466796875,1.0,0.1835654824972152,1.0,1.0,0.9887428879737854,1.0,-0.4956474900245666,0.2166070789098739,0.2790403962135315,0.0684704706072807,0.0,0.0,0.0,42.39658737182617,36.0,192.57049560546875,-0.0,42.6639289855957,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.8652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.70263671875,0.5018793940544128,0.050000000745058,0.0462937802076339,297.4825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.70263671875,0.5018793940544128,0.050000000745058,0.0487495809793472,297.8084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.70263671875,0.5018793940544128,0.050000000745058,0.0360062755644321,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.70263671875,0.5018793940544128,0.050000000745058,0.0487495809793472,297.6968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.70263671875,0.5018793940544128,0.050000000745058,0.2312470227479934,291.7099609375,289.6499938964844,285.1268615722656,283.6727294921875,292.19989013671875,297.6966552734375,291.7455139160156,1.0,0.1725567579269409,1.0,1.0,0.986846089363098,1.0,-0.493270993232727,0.215620070695877,0.27765092253685,0.0680615901947021,0.0,0.0,0.0,36.432735443115234,25.0,172.09371948242188,-0.0,37.3901252746582,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.8731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.78961181640625,0.523668110370636,0.050000000745058,0.0460309796035289,297.4866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.78961181640625,0.523668110370636,0.050000000745058,0.048472836613655,297.8112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.78961181640625,0.523668110370636,0.050000000745058,0.0358018726110458,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.78961181640625,0.523668110370636,0.050000000745058,0.048472836613655,297.6982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.78961181640625,0.523668110370636,0.050000000745058,0.229934275150299,291.79595947265625,289.6499938964844,285.2001953125,283.7240905761719,292.23077392578125,297.6978454589844,291.8268737792969,1.0,0.1586798727512359,1.0,1.0,0.9844182133674622,1.0,-0.4904706180095672,0.2144625633955001,0.2760080695152282,0.0675870776176452,0.0,0.0,0.0,29.40526008605957,25.0,150.80006408691406,-0.0,31.23887062072754,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.8777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8333740234375,0.5403972864151001,0.050000000745058,0.045883622020483,297.4892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8333740234375,0.5403972864151001,0.050000000745058,0.0483176633715629,297.81298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8333740234375,0.5403972864151001,0.050000000745058,0.0356872603297233,297.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8333740234375,0.5403972864151001,0.050000000745058,0.0483176633715629,297.6992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8333740234375,0.5403972864151001,0.050000000745058,0.2291981875896453,291.8392333984375,289.1499938964844,285.2415466308594,283.7528381347656,292.2484130859375,297.69879150390625,291.86798095703125,1.0,0.1502141803503036,1.0,1.0,0.9830524921417236,1.0,-0.4889003336429596,0.2138132750988006,0.2750870585441589,0.0673225373029708,0.0,0.0,0.0,25.464847564697266,25.0,140.8686981201172,-0.0,27.81963348388672,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.8905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9400634765625,0.5423344373703003,0.050000000745058,0.0458686240017414,297.4966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9400634765625,0.5423344373703003,0.050000000745058,0.0483018681406974,297.8179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9400634765625,0.5423344373703003,0.050000000745058,0.0356755964457988,297.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9400634765625,0.5423344373703003,0.050000000745058,0.0483018681406974,297.7026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9400634765625,0.5423344373703003,0.050000000745058,0.2291232645511627,291.9449462890625,288.6499938964844,285.3568725585937,283.8321228027344,292.298828125,297.7020874023437,291.9691162109375,1.0,0.1508627384901046,1.0,1.0,0.9792588949203492,1.0,-0.4887398779392242,0.2138074487447738,0.2749324142932892,0.0673457309603691,0.0,0.0,0.0,25.063644409179688,25.0,120.07525634765624,-0.0,27.472694396972656,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.8905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9400634765625,0.5423344373703003,0.050000000745058,0.0458686240017414,297.4966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9400634765625,0.5423344373703003,0.050000000745058,0.0483018681406974,297.8179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9400634765625,0.5423344373703003,0.050000000745058,0.0356755964457988,297.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9400634765625,0.5423344373703003,0.050000000745058,0.0483018681406974,297.7026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9400634765625,0.5423344373703003,0.050000000745058,0.2291232645511627,291.9449462890625,288.6499938964844,285.3568725585937,283.8321228027344,292.298828125,297.7020874023437,291.9691162109375,1.0,0.1508627384901046,1.0,1.0,0.9792588949203492,1.0,-0.4887398779392242,0.2138074487447738,0.2749324142932892,0.0673457309603691,0.0,0.0,0.0,25.063644409179688,25.0,120.07525634765624,-0.0,27.472694396972656,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,297.9031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0295104980469,0.5425986647605896,0.050000000745058,0.0458666048943996,297.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0295104980469,0.5425986647605896,0.050000000745058,0.0482997447252273,297.8229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0295104980469,0.5425986647605896,0.050000000745058,0.0356740243732929,297.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0295104980469,0.5425986647605896,0.050000000745058,0.0482997447252273,297.7064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0295104980469,0.5425986647605896,0.050000000745058,0.2291131913661956,292.0335388183594,288.1499938964844,285.4726257324219,283.9104309082031,292.3182678222656,297.705810546875,292.0530700683594,1.0,0.150758609175682,1.0,1.0,0.90438973903656,1.0,-0.4887183606624603,0.2153379768133163,0.2733803689479828,0.0688746124505996,0.0,0.0,0.0,25.00988006591797,25.0,99.5773468017578,-0.0,27.42644691467285,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,297.9031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0295104980469,0.5425986647605896,0.050000000745058,0.0458666048943996,297.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0295104980469,0.5425986647605896,0.050000000745058,0.0482997447252273,297.8229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0295104980469,0.5425986647605896,0.050000000745058,0.0356740243732929,297.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0295104980469,0.5425986647605896,0.050000000745058,0.0482997447252273,297.7064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0295104980469,0.5425986647605896,0.050000000745058,0.2291131913661956,292.0335388183594,288.1499938964844,285.4726257324219,283.9104309082031,292.3182678222656,297.705810546875,292.0530700683594,1.0,0.150758609175682,1.0,1.0,0.90438973903656,1.0,-0.4887183606624603,0.2153379768133163,0.2733803689479828,0.0688746124505996,0.0,0.0,0.0,25.00988006591797,25.0,99.5773468017578,-0.0,27.42644691467285,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118980,297.9154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0988464355469,0.5426419377326965,0.050000000745058,0.045866273343563,297.5116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0988464355469,0.5426419377326965,0.050000000745058,0.0482993945479393,297.8279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0988464355469,0.5426419377326965,0.050000000745058,0.0356737710535526,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0988464355469,0.5426419377326965,0.050000000745058,0.0482993945479393,297.7102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0988464355469,0.5426419377326965,0.050000000745058,0.2291115373373031,292.10186767578125,287.6499938964844,285.5886535644531,283.9876708984375,292.3053283691406,297.70965576171875,292.1160888671875,1.0,0.1507432758808136,1.0,1.0,0.8295205235481262,1.0,-0.4887148439884186,0.218178391456604,0.2705364525318146,0.0717033296823501,0.0,0.0,0.0,25.00142478942871,25.0,74.69686126708984,-0.0,27.4195613861084,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,297.9154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0988464355469,0.5426419377326965,0.050000000745058,0.045866273343563,297.5116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0988464355469,0.5426419377326965,0.050000000745058,0.0482993945479393,297.8279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0988464355469,0.5426419377326965,0.050000000745058,0.0356737710535526,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0988464355469,0.5426419377326965,0.050000000745058,0.0482993945479393,297.7102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0988464355469,0.5426419377326965,0.050000000745058,0.2291115373373031,292.10186767578125,287.6499938964844,285.5886535644531,283.9876708984375,292.3053283691406,297.70965576171875,292.1160888671875,1.0,0.1507432758808136,1.0,1.0,0.8295205235481262,1.0,-0.4887148439884186,0.218178391456604,0.2705364525318146,0.0717033296823501,0.0,0.0,0.0,25.00142478942871,25.0,74.69686126708984,-0.0,27.4195613861084,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.8939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1307983398437,0.7677306532859802,0.1517112553119659,0.1208310350775718,297.51611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1257019042969,0.5471885204315186,0.050000000745058,0.0482636764645576,297.8308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1257019042969,0.5471885204315186,0.050000000745058,0.0356473848223686,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1257019042969,0.5471885204315186,0.050000000745058,0.0482636764645576,297.7126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1257019042969,0.5471885204315186,0.050000000745058,0.2289420962333679,292.1291198730469,287.6499938964844,285.6467590332031,284.0258483886719,292.2982177734375,297.7120056152344,292.1423034667969,1.0,0.1590387523174286,1.0,1.0,0.7920859456062317,1.0,-0.5783356428146362,0.2596544921398163,0.3186811506748199,0.0923952236771583,0.0,0.0,0.0,24.78900146484375,25.0,65.68902587890625,-0.0,35.378936767578125,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.8406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.15997314453125,0.8050851821899414,0.151179701089859,0.1362276673316955,297.518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1540222167969,0.5514575839042664,0.050000000745058,0.0482316315174102,297.80792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1593322753906,0.7706350684165955,0.1439519375562667,0.0932207703590393,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1540222167969,0.5514575839042664,0.050000000745058,0.0482316315174102,297.71453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1540222167969,0.5514575839042664,0.050000000745058,0.2287900894880294,292.1583557128906,287.1499938964844,285.7048645019531,284.0636901855469,292.1937866210937,297.71417236328125,292.1670837402344,1.0,0.1671829223632812,1.0,1.0,0.7087329030036926,1.0,-0.6656562089920044,0.3080138266086578,0.3576423823833465,0.1236555203795433,0.0,0.0,0.0,24.736948013305664,25.0,43.288028717041016,-0.0,44.76568222045898,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119220,297.7740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.08953857421875,0.8075609803199768,0.1531325727701187,0.137780949473381,297.5168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1088256835937,0.5509510040283203,0.050000000745058,0.0482351630926132,297.7332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0902099609375,0.7927665710449219,0.1446844488382339,0.1015270948410034,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1088256835937,0.5509510040283203,0.050000000745058,0.0482351630926132,297.7151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1088256835937,0.5509510040283203,0.050000000745058,0.2288068532943725,292.0953674316406,286.6499938964844,285.821044921875,284.1383361816406,291.2334289550781,297.7152099609375,292.04998779296875,1.0,0.1684564352035522,1.0,1.0,0.5420267581939697,1.0,-0.6775315999984741,0.3770821988582611,0.3004493713378906,0.190497949719429,0.0,0.0,0.0,24.94848823547364,25.0,-235.36495971679688,-0.0,46.435184478759766,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.7740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.08953857421875,0.8075609803199768,0.1531325727701187,0.137780949473381,297.5168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1088256835937,0.5509510040283203,0.050000000745058,0.0482351630926132,297.7332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0902099609375,0.7927665710449219,0.1446844488382339,0.1015270948410034,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1088256835937,0.5509510040283203,0.050000000745058,0.0482351630926132,297.7151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1088256835937,0.5509510040283203,0.050000000745058,0.2288068532943725,292.0953674316406,286.6499938964844,285.821044921875,284.1383361816406,291.2334289550781,297.7152099609375,292.04998779296875,1.0,0.1684564352035522,1.0,1.0,0.5420267581939697,1.0,-0.6775315999984741,0.3770821988582611,0.3004493713378906,0.190497949719429,0.0,0.0,0.0,24.94848823547364,25.0,-235.36495971679688,-0.0,46.435184478759766,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,297.74981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.80767822265625,0.8441848158836365,0.1553432792425155,0.1393482536077499,297.5177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8805236816406,0.5799520015716553,0.050000000745058,0.0480508506298065,297.7030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8103942871094,0.8286024928092957,0.1459986120462417,0.102125771343708,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8805236816406,0.5799520015716553,0.050000000745058,0.0480508506298065,297.70526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.83074951171875,0.7608542442321777,0.135772094130516,0.5075710415840149,291.8109130859375,286.6499938964844,285.8886413574219,284.1811828613281,290.1239929199219,297.7091369628906,291.6884765625,1.0,0.2089018672704696,1.0,1.0,0.4449325501918793,1.0,-1.014004826545715,0.6600987911224365,0.3539060056209564,0.4075452983379364,0.0,0.0,0.0,23.83915328979492,25.0,-728.1937866210938,-0.0,100.40767669677734,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.7269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2860412597656,0.8572903871536255,0.1562859565019607,0.1405699551105499,297.513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4273681640625,0.5886880159378052,0.050000000745058,0.0480028614401817,297.6785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.290771484375,0.8402142524719238,0.1465416401624679,0.1026930660009384,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4273681640625,0.5886880159378052,0.050000000745058,0.0480028614401817,297.668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.298583984375,0.8174123167991638,0.1350956857204437,0.6039098501205444,291.28082275390625,286.1499938964844,285.9370422363281,284.2115478515625,289.2060546875,297.6745910644531,291.127685546875,1.0,0.2195966094732284,1.0,1.0,0.3753206431865692,1.0,-1.1318979263305664,0.827778697013855,0.3041192591190338,0.5552703142166138,0.0,0.0,0.0,24.240863800048828,25.0,-1222.49365234375,-0.0,129.15164184570312,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,297.6452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.849365234375,0.8507493734359741,0.1553418189287185,0.1406938135623932,297.4869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0077209472656,0.5832235217094421,0.050000000745058,0.0480314865708351,297.6037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8543701171875,0.8335918188095093,0.1456666886806488,0.1026090607047081,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0077209472656,0.5832235217094421,0.050000000745058,0.0480314865708351,297.5672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8624572753906,0.8083480596542358,0.1314263641834259,0.5978837609291077,289.8442687988281,286.1499938964844,286.0527038574219,284.2831726074219,287.3639221191406,297.57379150390625,289.6912841796875,1.0,0.219159722328186,1.0,1.0,0.2251923829317093,1.0,-1.1248153448104858,1.0033559799194336,0.1214593052864074,0.7320424914360046,0.0,0.0,0.0,24.921911239624023,25.0,-1791.0001220703125,-0.0,128.75035095214844,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.6452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.849365234375,0.8507493734359741,0.1553418189287185,0.1406938135623932,297.4869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0077209472656,0.5832235217094421,0.050000000745058,0.0480314865708351,297.6037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8543701171875,0.8335918188095093,0.1456666886806488,0.1026090607047081,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0077209472656,0.5832235217094421,0.050000000745058,0.0480314865708351,297.5672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8624572753906,0.8083480596542358,0.1314263641834259,0.5978837609291077,289.8442687988281,286.1499938964844,286.0527038574219,284.2831726074219,287.3639221191406,297.57379150390625,289.6912841796875,1.0,0.219159722328186,1.0,1.0,0.2251923829317093,1.0,-1.1248153448104858,1.0033559799194336,0.1214593052864074,0.7320424914360046,0.0,0.0,0.0,24.921911239624023,25.0,-1791.0001220703125,-0.0,128.75035095214844,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.5514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5745544433594,0.8417437672615051,0.1521135717630386,0.1381753385066986,297.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.71014404296875,0.5797944664955139,0.050000000745058,0.0480503849685192,297.52069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.578857421875,0.8255904316902161,0.1429998576641082,0.1010042950510978,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.71014404296875,0.5797944664955139,0.050000000745058,0.0480503849685192,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5874328613281,0.7952199578285217,0.1269767135381698,0.578665018081665,288.5704650878906,286.1499938964844,286.1679077148437,284.3530578613281,286.2124938964844,297.48712158203125,288.43035888671875,1.0,0.2158830463886261,1.0,1.0,0.0750641301274299,1.0,-1.096846342086792,1.0942102670669556,0.002636079210788,0.8278782367706299,0.0,0.0,0.0,25.05021095275879,25.0,-1769.6962890625,-0.0,122.00016021728516,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.5514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5745544433594,0.8417437672615051,0.1521135717630386,0.1381753385066986,297.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.71014404296875,0.5797944664955139,0.050000000745058,0.0480503849685192,297.52069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.578857421875,0.8255904316902161,0.1429998576641082,0.1010042950510978,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.71014404296875,0.5797944664955139,0.050000000745058,0.0480503849685192,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5874328613281,0.7952199578285217,0.1269767135381698,0.578665018081665,288.5704650878906,286.1499938964844,286.1679077148437,284.3530578613281,286.2124938964844,297.48712158203125,288.43035888671875,1.0,0.2158830463886261,1.0,1.0,0.0750641301274299,1.0,-1.096846342086792,1.0942102670669556,0.002636079210788,0.8278782367706299,0.0,0.0,0.0,25.05021095275879,25.0,-1769.6962890625,-0.0,122.00016021728516,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.02911376953125,0.8367412686347961,0.1502356976270675,0.1365415155887603,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1395568847656,0.5782065987586975,0.050000000745058,0.0480593368411064,297.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.03228759765625,0.8210281133651733,0.1413757801055908,0.09992615878582,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1395568847656,0.5782065987586975,0.050000000745058,0.0480593368411064,297.4267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.03924560546875,0.7884145379066467,0.1246444210410118,0.5683469176292419,288.02618408203125,286.1499938964844,286.2252502441406,284.3873596191406,286.21942138671875,297.4577331542969,287.9308776855469,1.0,0.2139712125062942,1.0,1.0,0.0,1.0,-1.081228494644165,1.0812265872955322,1.9047358819079816e-06,0.8178876042366028,0.0,0.0,0.0,25.068153381347656,25.0,-1512.9420166015625,-0.0,118.20172119140624,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
