time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12119760,297.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6797790527344,0.8320130109786987,0.1485930681228637,0.1349497735500335,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7514953613281,0.5767572522163391,0.050000000745058,0.0480676218867301,297.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.681884765625,0.8165147304534912,0.139860451221466,0.0988249331712722,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7514953613281,0.5767572522163391,0.050000000745058,0.0480676218867301,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6867370605469,0.7818275690078735,0.1224458515644073,0.5581626892089844,287.67791748046875,286.1499938964844,286.2824401855469,284.421142578125,286.2764587402344,297.4270935058594,287.6119079589844,1.0,0.2120985686779022,1.0,1.0,0.0,1.0,-1.065791368484497,1.0657902956008911,1.0235129366265028e-06,0.805395781993866,0.0,0.0,0.0,25.07328224182129,25.0,-1189.2579345703125,-0.0,114.5100555419922,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3258972167969,0.8328683972358704,0.1469722241163253,0.1331880688667297,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3495483398437,0.7121536135673523,0.1063574478030204,0.0866337046027183,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.32745361328125,0.8172114491462708,0.1381660252809524,0.097475528717041,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.37554931640625,0.5804597735404968,0.050000000745058,0.0480468682944774,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3313903808594,0.779890239238739,0.1197706833481788,0.545082151889801,287.32373046875,286.1499938964844,286.36444091796875,284.4689636230469,286.3586120605469,297.3930358886719,287.2747802734375,1.0,0.2159087806940078,1.0,1.0,0.0,1.0,-1.092580795288086,1.09257972240448,1.0654628113115905e-06,0.8265551924705505,0.0,0.0,0.0,24.89272117614746,25.0,-833.6139526367188,-0.0,120.65797424316406,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2105407714844,0.832533597946167,0.1465301811695099,0.1327174305915832,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2210998535156,0.7410622239112854,0.104074440896511,0.0981229767203331,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2119445800781,0.8167059421539307,0.1376332342624664,0.0970667153596878,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2551574707031,0.5809650421142578,0.050000000745058,0.0480439737439155,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2155456542969,0.7783723473548889,0.1188616082072258,0.5407547950744629,287.2083435058594,286.25,286.39617919921875,284.4872741699219,286.39044189453125,297.3743896484375,287.16717529296875,1.0,0.2162854373455047,1.0,1.0,0.0,1.0,-1.1001505851745603,1.1001495122909546,1.0779167496366426e-06,0.833063006401062,0.0,0.0,0.0,24.92982482910156,25.0,-724.068359375,-0.0,122.60079193115234,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9440002441406,0.8271538615226746,0.1456808298826217,0.1317041516304016,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.94921875,0.7280703186988831,0.096859335899353,0.0939031392335891,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9447326660156,0.8102534413337708,0.1362472176551818,0.0959638506174087,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9663391113281,0.5779955983161926,0.050000000745058,0.0480605587363243,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9467163085937,0.7685424089431763,0.1161588132381439,0.5277092456817627,286.9430236816406,286.3500061035156,286.50897216796875,284.5513610839844,286.503173828125,297.3312683105469,286.9223937988281,1.0,0.2134732902050018,1.0,1.0,0.0,1.0,-1.0769128799438477,1.0769119262695312,1.040921347339463e-06,0.8143563270568848,0.0,0.0,0.0,25.04073143005371,25.0,-399.1959228515625,-0.0,117.10839080810548,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9440002441406,0.8271538615226746,0.1456808298826217,0.1317041516304016,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.94921875,0.7280703186988831,0.096859335899353,0.0939031392335891,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9447326660156,0.8102534413337708,0.1362472176551818,0.0959638506174087,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9663391113281,0.5779955983161926,0.050000000745058,0.0480605587363243,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9467163085937,0.7685424089431763,0.1161588132381439,0.5277092456817627,286.9430236816406,286.3500061035156,286.50897216796875,284.5513610839844,286.503173828125,297.3312683105469,286.9223937988281,1.0,0.2134732902050018,1.0,1.0,0.0,1.0,-1.0769128799438477,1.0769119262695312,1.040921347339463e-06,0.8143563270568848,0.0,0.0,0.0,25.04073143005371,25.0,-399.1959228515625,-0.0,117.10839080810548,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.81512451171875,0.8253647089004517,0.1459181904792785,0.1316958516836166,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8179016113281,0.7150218486785889,0.0926470831036567,0.0892727300524711,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.81549072265625,0.8068807125091553,0.1356542110443115,0.0954256579279899,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.82537841796875,0.5764391422271729,0.050000000745058,0.0480694845318794,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.81646728515625,0.7623132467269897,0.1143096461892128,0.5185389518737793,286.8147888183594,286.45001220703125,286.62066650390625,284.6132507324219,286.61480712890625,297.3014831542969,286.8056945800781,1.0,0.2114271819591522,1.0,1.0,0.0,1.0,-1.0596996545791626,1.0596985816955566,1.0139842743228655e-06,0.8003941774368286,0.0,0.0,0.0,25.03897857666016,25.0,-193.4236602783203,-0.0,113.01231384277344,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.81512451171875,0.8253647089004517,0.1459181904792785,0.1316958516836166,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8179016113281,0.7150218486785889,0.0926470831036567,0.0892727300524711,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.81549072265625,0.8068807125091553,0.1356542110443115,0.0954256579279899,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.82537841796875,0.5764391422271729,0.050000000745058,0.0480694845318794,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.81646728515625,0.7623132467269897,0.1143096461892128,0.5185389518737793,286.8147888183594,286.45001220703125,286.62066650390625,284.6132507324219,286.61480712890625,297.3014831542969,286.8056945800781,1.0,0.2114271819591522,1.0,1.0,0.0,1.0,-1.0596996545791626,1.0596985816955566,1.0139842743228655e-06,0.8003941774368286,0.0,0.0,0.0,25.03897857666016,25.0,-193.4236602783203,-0.0,113.01231384277344,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7707824707031,0.8260100483894348,0.1469490975141525,0.1324609816074371,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7713928222656,0.7071854472160339,0.0903311148285865,0.0867034867405891,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7708740234375,0.8057000637054443,0.135641723871231,0.0953268185257911,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.773193359375,0.575700044631958,0.050000000745058,0.0480737760663032,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.77105712890625,0.7585740685462952,0.1131212562322616,0.5125308036804199,286.770751953125,286.54998779296875,286.7310791015625,284.6728515625,286.7252502441406,297.28692626953125,286.7694396972656,1.0,0.2102928310632705,1.0,1.0,0.0,1.0,-1.0502068996429443,1.050205945968628,9.993194680646411e-07,0.7926855087280273,0.0,0.0,0.0,25.0233097076416,25.0,-64.66873931884766,-0.0,110.7733383178711,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7707824707031,0.8260100483894348,0.1469490975141525,0.1324609816074371,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7713928222656,0.7071854472160339,0.0903311148285865,0.0867034867405891,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7708740234375,0.8057000637054443,0.135641723871231,0.0953268185257911,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.773193359375,0.575700044631958,0.050000000745058,0.0480737760663032,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.77105712890625,0.7585740685462952,0.1131212562322616,0.5125308036804199,286.770751953125,286.54998779296875,286.7310791015625,284.6728515625,286.7252502441406,297.28692626953125,286.7694396972656,1.0,0.2102928310632705,1.0,1.0,0.0,1.0,-1.0502068996429443,1.050205945968628,9.993194680646411e-07,0.7926855087280273,0.0,0.0,0.0,25.0233097076416,25.0,-64.66873931884766,-0.0,110.7733383178711,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.77081298828125,0.8269633054733276,0.1476903110742569,0.1330632269382476,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7705383300781,0.7046631574630737,0.089606873691082,0.0858981013298034,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7707824707031,0.8056879639625549,0.1357979476451873,0.0954011529684066,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7703857421875,0.5755143761634827,0.050000000745058,0.0480748601257801,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7706604003906,0.7573680281639099,0.1127214133739471,0.5104653239250183,286.7708435058594,286.54998779296875,286.7857666015625,284.7017517089844,286.7799377441406,297.28350830078125,286.7723693847656,1.0,0.2099796384572982,1.0,1.0,0.0,1.0,-1.0475736856460571,1.0475727319717407,9.952740356311551e-07,0.7905441522598267,0.0,0.0,0.0,25.016416549682617,25.0,-19.71693992614746,-0.0,110.15357208251952,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7817077636719,0.8282375931739807,0.1485522985458374,0.1337824612855911,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7807006835937,0.7028318047523499,0.0890744477510452,0.0853038728237152,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7815856933594,0.8059674501419067,0.1360381543636322,0.0955396220088005,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7790222167969,0.5754167437553406,0.050000000745058,0.0480754300951957,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7812194824219,0.7565035820007324,0.1124249696731567,0.5089026689529419,286.78179931640625,286.6499938964844,286.8400573730469,284.73004150390625,286.83428955078125,297.2818908691406,286.7855834960937,1.0,0.2097957283258438,1.0,1.0,0.0,1.0,-1.046014428138733,1.046013355255127,9.928816098181414e-07,0.7892735600471497,0.0,0.0,0.0,25.010557174682617,25.0,15.888301849365234,-0.0,109.78461456298828,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8280029296875,0.8315586447715759,0.1505786478519439,0.1355116069316864,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8258361816406,0.7006562352180481,0.0884134471416473,0.0845564603805542,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.82769775390625,0.8072008490562439,0.1367177367210388,0.0959687978029251,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.82196044921875,0.5754247307777405,0.050000000745058,0.0480753928422927,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8269348144531,0.7555881142616272,0.1120816767215728,0.5069958567619324,286.8280944824219,286.75,286.9474792480469,284.7847595214844,286.9417724609375,297.2826843261719,286.8351745605469,1.0,0.2097318321466446,1.0,1.0,0.0,1.0,-1.0454180240631104,1.045417070388794,9.919607464325964e-07,0.7887779474258423,0.0,0.0,0.0,25.00157165527344,25.0,66.17696380615234,-0.0,109.63184356689452,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8280029296875,0.8315586447715759,0.1505786478519439,0.1355116069316864,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8258361816406,0.7006562352180481,0.0884134471416473,0.0845564603805542,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.82769775390625,0.8072008490562439,0.1367177367210388,0.0959687978029251,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.82196044921875,0.5754247307777405,0.050000000745058,0.0480753928422927,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8269348144531,0.7555881142616272,0.1120816767215728,0.5069958567619324,286.8280944824219,286.75,286.9474792480469,284.7847595214844,286.9417724609375,297.2826843261719,286.8351745605469,1.0,0.2097318321466446,1.0,1.0,0.0,1.0,-1.0454180240631104,1.045417070388794,9.919607464325964e-07,0.7887779474258423,0.0,0.0,0.0,25.00157165527344,25.0,66.17696380615234,-0.0,109.63184356689452,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89666748046875,0.8356850147247314,0.1529329568147659,0.1375534385442733,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8937072753906,0.6998138427734375,0.088107518851757,0.0841921716928482,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8962097167969,0.8090747594833374,0.1375937610864639,0.0965483412146568,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8885192871094,0.5756326913833618,0.050000000745058,0.0480741895735263,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89520263671875,0.7554846405982971,0.1119887456297874,0.5063154101371765,286.8967590332031,286.8500061035156,287.0531616210937,284.8368225097656,287.0475769042969,297.28717041015625,286.90582275390625,1.0,0.2099678218364715,1.0,1.0,0.0,1.0,-1.0473082065582275,1.0473072528839111,9.948455499397824e-07,0.7902987003326416,0.0,0.0,0.0,24.995344161987305,25.0,97.1301498413086,-0.0,110.05516052246094,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89666748046875,0.8356850147247314,0.1529329568147659,0.1375534385442733,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8937072753906,0.6998138427734375,0.088107518851757,0.0841921716928482,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8962097167969,0.8090747594833374,0.1375937610864639,0.0965483412146568,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8885192871094,0.5756326913833618,0.050000000745058,0.0480741895735263,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89520263671875,0.7554846405982971,0.1119887456297874,0.5063154101371765,286.8967590332031,286.8500061035156,287.0531616210937,284.8368225097656,287.0475769042969,297.28717041015625,286.90582275390625,1.0,0.2099678218364715,1.0,1.0,0.0,1.0,-1.0473082065582275,1.0473072528839111,9.948455499397824e-07,0.7902987003326416,0.0,0.0,0.0,24.995344161987305,25.0,97.1301498413086,-0.0,110.05516052246094,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9790344238281,0.8404464721679688,0.1555628925561905,0.1398483216762542,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9755554199219,0.6998234391212463,0.0880250111222267,0.084064707159996,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9784851074219,0.8113663792610168,0.1386053264141082,0.0972315520048141,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9695739746094,0.5759831070899963,0.050000000745058,0.048072163015604,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.977294921875,0.7559540867805481,0.1120712831616401,0.5064954161643982,286.97906494140625,286.95001220703125,287.15692138671875,284.8861999511719,287.1514587402344,297.294189453125,286.98931884765625,1.0,0.2104150354862213,1.0,1.0,0.0,1.0,-1.0509427785873413,1.0509417057037354,1.0004155228671152e-06,0.7932333946228027,0.0,0.0,0.0,24.990951538085938,25.0,115.72705078125,-0.0,110.88610076904295,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9790344238281,0.8404464721679688,0.1555628925561905,0.1398483216762542,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9755554199219,0.6998234391212463,0.0880250111222267,0.084064707159996,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9784851074219,0.8113663792610168,0.1386053264141082,0.0972315520048141,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9695739746094,0.5759831070899963,0.050000000745058,0.048072163015604,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.977294921875,0.7559540867805481,0.1120712831616401,0.5064954161643982,286.97906494140625,286.95001220703125,287.15692138671875,284.8861999511719,287.1514587402344,297.294189453125,286.98931884765625,1.0,0.2104150354862213,1.0,1.0,0.0,1.0,-1.0509427785873413,1.0509417057037354,1.0004155228671152e-06,0.7932333946228027,0.0,0.0,0.0,24.990951538085938,25.0,115.72705078125,-0.0,110.88610076904295,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0694274902344,0.8458892703056335,0.1585308313369751,0.1424293220043182,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.06561279296875,0.700425386428833,0.0880947485566139,0.0840948820114135,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0687866210937,0.8139457106590271,0.1397129297256469,0.0979875102639198,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.05914306640625,0.5764493346214294,0.050000000745058,0.0480694733560085,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0674743652344,0.7568469643592834,0.1122786104679107,0.5072829723358154,287.06939697265625,287.04998779296875,287.2586669921875,284.9327087402344,287.2533264160156,297.3034362792969,287.08026123046875,1.0,0.2110271751880645,1.0,1.0,0.0,1.0,-1.0559258460998535,1.055924892425537,1.008087338050245e-06,0.7972598671913147,0.0,0.0,0.0,24.987524032592773,25.0,126.41617584228516,-0.0,112.0376205444336,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0694274902344,0.8458892703056335,0.1585308313369751,0.1424293220043182,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.06561279296875,0.700425386428833,0.0880947485566139,0.0840948820114135,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0687866210937,0.8139457106590271,0.1397129297256469,0.0979875102639198,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.05914306640625,0.5764493346214294,0.050000000745058,0.0480694733560085,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0674743652344,0.7568469643592834,0.1122786104679107,0.5072829723358154,287.06939697265625,287.04998779296875,287.2586669921875,284.9327087402344,287.2533264160156,297.3034362792969,287.08026123046875,1.0,0.2110271751880645,1.0,1.0,0.0,1.0,-1.0559258460998535,1.055924892425537,1.008087338050245e-06,0.7972598671913147,0.0,0.0,0.0,24.987524032592773,25.0,126.41617584228516,-0.0,112.0376205444336,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1164245605469,0.8488596677780151,0.1601207554340362,0.1438253968954086,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.11248779296875,0.7008954286575317,0.0881720036268234,0.0841536968946456,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1157531738281,0.8153140544891357,0.1402929127216339,0.0983856096863746,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1058654785156,0.576718807220459,0.050000000745058,0.048067919909954,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1143798828125,0.757419228553772,0.1124190092086792,0.5078511238098145,287.1163635253906,287.04998779296875,287.3087158203125,284.95489501953125,287.303466796875,297.30694580078125,287.1273803710937,1.0,0.2113836407661438,1.0,1.0,0.0,1.0,-1.0588297843933103,1.058828830718994,1.0125761491508456e-06,0.79960697889328,0.0,0.0,0.0,24.98611259460449,25.0,129.7264862060547,-0.0,112.7138214111328,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1640930175781,0.8519613742828369,0.1617646366357803,0.1452744305133819,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1600952148437,0.7014566659927368,0.0882720202207565,0.0842356830835342,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.16339111328125,0.8167225122451782,0.1408863216638565,0.0987939611077308,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1533508300781,0.5770090818405151,0.050000000745058,0.0480662547051906,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1619873046875,0.7580662369728088,0.1125822812318801,0.5085232853889465,287.1640014648437,287.1499938964844,287.3581848144531,284.976318359375,287.3529968261719,297.30908203125,287.1751403808594,1.0,0.2117684185504913,1.0,1.0,0.0,1.0,-1.0619621276855469,1.0619611740112305,1.017432850858313e-06,0.8021388053894043,0.0,0.0,0.0,24.984861373901367,25.0,132.03285217285156,-0.0,113.4471206665039,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121020,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.24127197265625,0.8571621179580688,0.1644935011863708,0.147686019539833,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.23712158203125,0.7025172114372253,0.0884725227952003,0.0844077244400978,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2405090332031,0.8190447688102722,0.1418584585189819,0.0994645357131958,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.23028564453125,0.5775120854377747,0.050000000745058,0.0480633750557899,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.23907470703125,0.7592408061027527,0.1128831878304481,0.5097912549972534,287.2411193847656,287.1499938964844,287.4361267089844,285.009033203125,287.4310607910156,297.3132019042969,287.2522888183594,1.0,0.2124352157115936,1.0,1.0,0.0,1.0,-1.0673863887786863,1.0673853158950806,1.0258788734063271e-06,0.8065231442451477,0.0,0.0,0.0,24.98315048217773,25.0,134.09803771972656,-0.0,114.72616577148438,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121080,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2606201171875,0.8585041165351868,0.165193036198616,0.1483051478862762,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2564697265625,0.7028096914291382,0.0885294675827026,0.084457591176033,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2598571777344,0.8196364045143127,0.1421050876379013,0.0996349304914474,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2496337890625,0.5776444673538208,0.050000000745058,0.0480626188218593,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2584228515625,0.7595577239990234,0.1129648610949516,0.5101396441459656,287.2604675292969,287.25,287.4553527832031,285.01690673828125,287.4503479003906,297.3143005371094,287.2716369628906,1.0,0.2126104980707168,1.0,1.0,0.0,1.0,-1.0688109397888184,1.068809986114502,1.0281047480020788e-06,0.8076747059822083,0.0,0.0,0.0,24.98277473449707,25.0,134.3628387451172,-0.0,115.06401824951172,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3573913574219,0.8654466271400452,0.1687894016504287,0.1514910757541656,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3531799316406,0.7044150233268738,0.0888498872518539,0.0847425907850265,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3565673828125,0.822651207447052,0.1433554142713546,0.1004999801516532,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3463134765625,0.5783417820930481,0.050000000745058,0.0480586513876915,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3551025390625,0.7612625956535339,0.1134056076407432,0.5120373368263245,287.3571472167969,287.3500061035156,287.54998779296875,285.05438232421875,287.545166015625,297.3201599121094,287.3681945800781,1.0,0.2135317325592041,1.0,1.0,0.0,1.0,-1.076288104057312,1.0762871503829956,1.03983870758384e-06,0.8137179017066956,0.0,0.0,0.0,24.98114776611328,25.0,134.51806640625,-0.0,116.8499755859375,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3573913574219,0.8654466271400452,0.1687894016504287,0.1514910757541656,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3531799316406,0.7044150233268738,0.0888498872518539,0.0847425907850265,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3565673828125,0.822651207447052,0.1433554142713546,0.1004999801516532,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3463134765625,0.5783417820930481,0.050000000745058,0.0480586513876915,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3551025390625,0.7612625956535339,0.1134056076407432,0.5120373368263245,287.3571472167969,287.3500061035156,287.54998779296875,285.05438232421875,287.545166015625,297.3201599121094,287.3681945800781,1.0,0.2135317325592041,1.0,1.0,0.0,1.0,-1.076288104057312,1.0762871503829956,1.03983870758384e-06,0.8137179017066956,0.0,0.0,0.0,24.98114776611328,25.0,134.51806640625,-0.0,116.8499755859375,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121260,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4534912109375,0.8727417588233948,0.1725382953882217,0.154816448688507,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.44921875,0.7062228322029114,0.0892207324504852,0.0850777477025985,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4526062011719,0.8257448077201843,0.1446267664432525,0.1013811826705932,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4423828125,0.5790919661521912,0.050000000745058,0.0480544082820415,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4511413574219,0.76313716173172,0.1138899698853492,0.5141438841819763,287.45318603515625,287.45001220703125,287.6433410644531,285.0887756347656,287.6385192871094,297.3264465332031,287.4640808105469,1.0,0.2145167291164398,1.0,1.0,0.0,1.0,-1.0842626094818115,1.0842615365982056,1.0524476010687067e-06,0.8201608061790466,0.0,0.0,0.0,24.97983360290528,25.0,133.65371704101562,-0.0,118.77813720703124,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4534912109375,0.8727417588233948,0.1725382953882217,0.154816448688507,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.44921875,0.7062228322029114,0.0892207324504852,0.0850777477025985,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4526062011719,0.8257448077201843,0.1446267664432525,0.1013811826705932,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4423828125,0.5790919661521912,0.050000000745058,0.0480544082820415,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4511413574219,0.76313716173172,0.1138899698853492,0.5141438841819763,287.45318603515625,287.45001220703125,287.6433410644531,285.0887756347656,287.6385192871094,297.3264465332031,287.4640808105469,1.0,0.2145167291164398,1.0,1.0,0.0,1.0,-1.0842626094818115,1.0842615365982056,1.0524476010687067e-06,0.8201608061790466,0.0,0.0,0.0,24.97983360290528,25.0,133.65371704101562,-0.0,118.77813720703124,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.54913330078125,0.8803434371948242,0.1764254868030548,0.1582684218883514,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5448303222656,0.7081961035728455,0.0896323472261428,0.0854533016681671,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5482177734375,0.8289048075675964,0.1459115743637085,0.1022727265954017,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5379638671875,0.5798889398574829,0.050000000745058,0.0480499304831028,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5467224121094,0.7651538252830505,0.1144090965390205,0.5164133310317993,287.5487670898437,287.54998779296875,287.7366638183594,285.120361328125,287.7319030761719,297.3330078125,287.5595397949219,1.0,0.2155551165342331,1.0,1.0,0.0,1.0,-1.0926451683044434,1.0926440954208374,1.0658063729351852e-06,0.8269290328025818,0.0,0.0,0.0,24.978729248046875,25.0,132.97337341308594,-0.0,120.83091735839844,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.54913330078125,0.8803434371948242,0.1764254868030548,0.1582684218883514,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5448303222656,0.7081961035728455,0.0896323472261428,0.0854533016681671,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5482177734375,0.8289048075675964,0.1459115743637085,0.1022727265954017,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5379638671875,0.5798889398574829,0.050000000745058,0.0480499304831028,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5467224121094,0.7651538252830505,0.1144090965390205,0.5164133310317993,287.5487670898437,287.54998779296875,287.7366638183594,285.120361328125,287.7319030761719,297.3330078125,287.5595397949219,1.0,0.2155551165342331,1.0,1.0,0.0,1.0,-1.0926451683044434,1.0926440954208374,1.0658063729351852e-06,0.8269290328025818,0.0,0.0,0.0,24.978729248046875,25.0,132.97337341308594,-0.0,120.83091735839844,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.59686279296875,0.884245753288269,0.1784182637929916,0.1600388139486313,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5925598144531,0.7092325091362,0.0898515209555625,0.0856541097164154,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5959167480469,0.8305087089538574,0.1465578377246856,0.1027212962508201,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5856628417969,0.580303966999054,0.050000000745058,0.0480476059019565,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5944519042969,0.7662109136581421,0.114680178463459,0.5176010727882385,287.5964660644531,287.54998779296875,287.7833251953125,285.1351318359375,287.7785949707031,297.3363647460937,287.6072082519531,1.0,0.2160923480987548,1.0,1.0,0.0,1.0,-1.0969723463058472,1.0969712734222412,1.072743998520309e-06,0.830420732498169,0.0,0.0,0.0,24.978227615356445,25.0,132.719482421875,-0.0,121.90097045898438,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6445617675781,0.8882104158401489,0.1804432421922683,0.1618382632732391,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.64019775390625,0.7102908492088318,0.0900790244340896,0.0858629345893859,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6435852050781,0.8321292996406555,0.1472064554691314,0.103171519935131,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.63330078125,0.5807299613952637,0.050000000745058,0.0480452328920364,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.64208984375,0.7672991752624512,0.1149584203958511,0.5188215374946594,287.6441345214844,287.6499938964844,287.8299865722656,285.1492919921875,287.82525634765625,297.3397521972656,287.6548156738281,1.0,0.2166410982608795,1.0,1.0,0.0,1.0,-1.101385235786438,1.101384162902832,1.0798482890095329e-06,0.8339800834655762,0.0,0.0,0.0,24.977745056152344,25.0,132.51275634765625,-0.0,122.9994888305664,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7397766113281,0.8963093757629395,0.1845882982015609,0.1655225157737732,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.73541259765625,0.7124688029289246,0.0905578583478927,0.0863033682107925,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.73876953125,0.8354240655899048,0.148510605096817,0.1040766686201095,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7284545898437,0.5816149115562439,0.050000000745058,0.0480403266847133,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7372741699219,0.769567608833313,0.1155354231595993,0.5213553309440613,287.73931884765625,287.75,287.92333984375,285.1757202148437,287.91864013671875,297.3466796875,287.7498779296875,1.0,0.2177720665931701,1.0,1.0,0.0,1.0,-1.1104577779769895,1.1104567050933838,1.0945490203084771e-06,0.841294527053833,0.0,0.0,0.0,24.97681999206543,25.0,132.21295166015625,-0.0,125.28116607666016,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7397766113281,0.8963093757629395,0.1845882982015609,0.1655225157737732,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.73541259765625,0.7124688029289246,0.0905578583478927,0.0863033682107925,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.73876953125,0.8354240655899048,0.148510605096817,0.1040766686201095,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7284545898437,0.5816149115562439,0.050000000745058,0.0480403266847133,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7372741699219,0.769567608833313,0.1155354231595993,0.5213553309440613,287.73931884765625,287.75,287.92333984375,285.1757202148437,287.91864013671875,297.3466796875,287.7498779296875,1.0,0.2177720665931701,1.0,1.0,0.0,1.0,-1.1104577779769895,1.1104567050933838,1.0945490203084771e-06,0.841294527053833,0.0,0.0,0.0,24.97681999206543,25.0,132.21295166015625,-0.0,125.28116607666016,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8349304199219,0.9046587944030762,0.1888953447341919,0.1693329364061355,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8304748535156,0.7147298455238342,0.091069221496582,0.0867734923958778,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8338623046875,0.8388016223907471,0.1498260796070099,0.1049887016415596,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8235168457031,0.5825468897819519,0.050000000745058,0.048035193234682,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.83233642578125,0.771960437297821,0.116139069199562,0.5240078568458557,287.8343811035156,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.3538513183594,287.8448486328125,1.0,0.2189494371414184,1.0,1.0,0.0,1.0,-1.1198678016662598,1.1198667287826538,1.1099326684416155e-06,0.8488778471946716,0.0,0.0,0.0,24.9758415222168,25.0,132.02684020996094,-0.0,127.68073272705078,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8349304199219,0.9046587944030762,0.1888953447341919,0.1693329364061355,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8304748535156,0.7147298455238342,0.091069221496582,0.0867734923958778,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8338623046875,0.8388016223907471,0.1498260796070099,0.1049887016415596,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8235168457031,0.5825468897819519,0.050000000745058,0.048035193234682,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.83233642578125,0.771960437297821,0.116139069199562,0.5240078568458557,287.8343811035156,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.3538513183594,287.8448486328125,1.0,0.2189494371414184,1.0,1.0,0.0,1.0,-1.1198678016662598,1.1198667287826538,1.1099326684416155e-06,0.8488778471946716,0.0,0.0,0.0,24.9758415222168,25.0,132.02684020996094,-0.0,127.68073272705078,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
