time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12121860,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.92999267578125,0.914021134376526,0.193481907248497,0.1733797192573547,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9255065917969,0.7171280980110168,0.0916300266981124,0.0872855260968208,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9288635253906,0.8423055410385132,0.1511608511209488,0.105912908911705,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9184875488281,0.5835458040237427,0.050000000745058,0.0480297356843948,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9273376464844,0.7745053768157959,0.1167721077799797,0.5267864465713501,287.9294128417969,287.95001220703125,288.1099853515625,285.2218017578125,288.1053771972656,297.36114501953125,287.9397888183594,1.0,0.2201940715312957,1.0,1.0,0.0,1.0,-1.129777431488037,1.1297762393951416,1.1262792440902558e-06,0.8568543195724487,0.0,0.0,0.0,24.97447967529297,25.0,131.9254913330078,-0.0,130.24371337890625,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.92999267578125,0.914021134376526,0.193481907248497,0.1733797192573547,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9255065917969,0.7171280980110168,0.0916300266981124,0.0872855260968208,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9288635253906,0.8423055410385132,0.1511608511209488,0.105912908911705,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9184875488281,0.5835458040237427,0.050000000745058,0.0480297356843948,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9273376464844,0.7745053768157959,0.1167721077799797,0.5267864465713501,287.9294128417969,287.95001220703125,288.1099853515625,285.2218017578125,288.1053771972656,297.36114501953125,287.9397888183594,1.0,0.2201940715312957,1.0,1.0,0.0,1.0,-1.129777431488037,1.1297762393951416,1.1262792440902558e-06,0.8568543195724487,0.0,0.0,0.0,24.97447967529297,25.0,131.9254913330078,-0.0,130.24371337890625,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0250549316406,0.9242323637008668,0.1982466727495193,0.1776123791933059,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0205078125,0.7196722030639648,0.0922392234206199,0.0878451019525528,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0238647460937,0.8459342122077942,0.1525121480226516,0.1068491339683532,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0134582519531,0.584604799747467,0.050000000745058,0.0480239987373352,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0223388671875,0.777201771736145,0.1174362748861312,0.5297029614448547,288.0244140625,288.04998779296875,288.2033386230469,285.2417907714844,288.1987609863281,297.3687744140625,288.0346984863281,1.0,0.2215000987052917,1.0,1.0,0.0,1.0,-1.1401468515396118,1.1401456594467163,1.1435363376222083e-06,0.8651787042617798,0.0,0.0,0.0,24.97325134277344,25.0,131.88143920898438,-0.0,132.96661376953125,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0250549316406,0.9242323637008668,0.1982466727495193,0.1776123791933059,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0205078125,0.7196722030639648,0.0922392234206199,0.0878451019525528,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0238647460937,0.8459342122077942,0.1525121480226516,0.1068491339683532,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0134582519531,0.584604799747467,0.050000000745058,0.0480239987373352,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0223388671875,0.777201771736145,0.1174362748861312,0.5297029614448547,288.0244140625,288.04998779296875,288.2033386230469,285.2417907714844,288.1987609863281,297.3687744140625,288.0346984863281,1.0,0.2215000987052917,1.0,1.0,0.0,1.0,-1.1401468515396118,1.1401456594467163,1.1435363376222083e-06,0.8651787042617798,0.0,0.0,0.0,24.97325134277344,25.0,131.88143920898438,-0.0,132.96661376953125,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.4457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.07257080078125,0.9294869303703308,0.2006767988204956,0.1797744482755661,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0680236816406,0.7209895253181458,0.0925593450665474,0.0881400853395462,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0713806152344,0.8477915525436401,0.1531933397054672,0.1073211207985878,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0609130859375,0.5851534605026245,0.050000000745058,0.0480210408568382,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0698547363281,0.7786024212837219,0.1177795007824897,0.5312115550041199,288.0718994140625,288.04998779296875,288.25,285.2510986328125,288.2454528808594,297.37255859375,288.0821533203125,1.0,0.2221722602844238,1.0,1.0,0.0,1.0,-1.1454697847366333,1.1454685926437378,1.1524532510520658e-06,0.8694402575492859,0.0,0.0,0.0,24.972715377807617,25.0,131.87110900878906,-0.0,134.38079833984375,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1201171875,0.9347782135009766,0.2031355500221252,0.1819629967212677,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.11553955078125,0.7223357558250427,0.0928892195224762,0.0884444043040275,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1188659667969,0.8496779799461365,0.1538782566785812,0.1077956408262252,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1083984375,0.5857147574424744,0.050000000745058,0.048018030822277,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1173400878906,0.7800371646881104,0.1181298643350601,0.532752513885498,288.1194152832031,288.1499938964844,288.2966613769531,285.2599792480469,288.2921447753906,297.3763427734375,288.1296081542969,1.0,0.2228563576936721,1.0,1.0,0.0,1.0,-1.1508774757385254,1.15087628364563,1.161553541351168e-06,0.8737625479698181,0.0,0.0,0.0,24.97220802307129,25.0,131.8656768798828,-0.0,135.82894897460938,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.4619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2037658691406,0.9440684914588928,0.2075290828943252,0.1858746707439422,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1991577148437,0.724777102470398,0.0934931635856628,0.0890020728111267,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2024841308594,0.8530714511871338,0.1550930142402649,0.1086370721459388,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.19195556640625,0.5867335796356201,0.050000000745058,0.0480125993490219,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.200927734375,0.7826441526412964,0.1187630966305732,0.5355395078659058,288.2030029296875,288.1499938964844,288.3788146972656,285.274658203125,288.3742980957031,297.38287353515625,288.2131042480469,1.0,0.2240882217884063,1.0,1.0,0.0,1.0,-1.160590648651123,1.1605894565582275,1.1780078921219683e-06,0.8815125823020935,0.0,0.0,0.0,24.971364974975582,25.0,131.86386108398438,-0.0,138.45916748046875,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.21514892578125,0.94532573223114,0.2081345170736313,0.186413824558258,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2105712890625,0.7251173257827759,0.0935778096318245,0.0890802815556526,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2138977050781,0.8535415530204773,0.1552596092224121,0.1087524518370628,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.203369140625,0.5868755578994751,0.050000000745058,0.0480118468403816,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2123413085937,0.7830076217651367,0.1188510432839393,0.5359267592430115,288.21441650390625,288.25,288.3900146484375,285.2765808105469,288.385498046875,297.3837585449219,288.2245178222656,1.0,0.2242588847875595,1.0,1.0,0.0,1.0,-1.1619340181350708,1.1619328260421753,1.1802944754890632e-06,0.8825830221176147,0.0,0.0,0.0,24.97125244140625,25.0,131.86415100097656,-0.0,138.8258819580078,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.4745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3102111816406,0.9556480646133424,0.2132386267185211,0.1909590363502502,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3055725097656,0.7280302047729492,0.0943039506673812,0.0897517576813697,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.30889892578125,0.8575398921966553,0.1566574722528457,0.109720304608345,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2983093261719,0.5880947113037109,0.050000000745058,0.0480054095387458,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3073425292969,0.7861188650131226,0.1195986941456794,0.5392194986343384,288.3094177246094,288.3500061035156,288.4833374023437,285.291748046875,288.4788818359375,297.3910217285156,288.3194274902344,1.0,0.2257062345743179,1.0,1.0,0.0,1.0,-1.1733018159866333,1.1733006238937378,1.1997904039162677e-06,0.891676127910614,0.0,0.0,0.0,24.9703311920166,25.0,131.86968994140625,-0.0,141.95799255371094,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.4745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3102111816406,0.9556480646133424,0.2132386267185211,0.1909590363502502,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3055725097656,0.7280302047729492,0.0943039506673812,0.0897517576813697,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.30889892578125,0.8575398921966553,0.1566574722528457,0.109720304608345,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2983093261719,0.5880947113037109,0.050000000745058,0.0480054095387458,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3073425292969,0.7861188650131226,0.1195986941456794,0.5392194986343384,288.3094177246094,288.3500061035156,288.4833374023437,285.291748046875,288.4788818359375,297.3910217285156,288.3194274902344,1.0,0.2257062345743179,1.0,1.0,0.0,1.0,-1.1733018159866333,1.1733006238937378,1.1997904039162677e-06,0.891676127910614,0.0,0.0,0.0,24.9703311920166,25.0,131.86968994140625,-0.0,141.95799255371094,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.4853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4052734375,0.9655784964561462,0.2184454947710037,0.1955962628126144,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.400634765625,0.7310857772827148,0.095066599547863,0.0904577448964119,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4039306640625,0.8616846799850464,0.1580736190080642,0.1107003837823867,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.393310546875,0.5893763303756714,0.050000000745058,0.0479987077414989,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4023742675781,0.7893748879432678,0.1203725114464759,0.542628824710846,288.4044494628906,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.3980712890625,288.4143371582031,1.0,0.2271980345249176,1.0,1.0,0.0,1.0,-1.1849758625030518,1.1849746704101562,1.2200633818792994e-06,0.901052474975586,0.0,0.0,0.0,24.969425201416016,25.0,131.8784942626953,-0.0,145.22854614257812,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.4853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4052734375,0.9655784964561462,0.2184454947710037,0.1955962628126144,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.400634765625,0.7310857772827148,0.095066599547863,0.0904577448964119,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4039306640625,0.8616846799850464,0.1580736190080642,0.1107003837823867,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.393310546875,0.5893763303756714,0.050000000745058,0.0479987077414989,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4023742675781,0.7893748879432678,0.1203725114464759,0.542628824710846,288.4044494628906,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.3980712890625,288.4143371582031,1.0,0.2271980345249176,1.0,1.0,0.0,1.0,-1.1849758625030518,1.1849746704101562,1.2200633818792994e-06,0.901052474975586,0.0,0.0,0.0,24.969425201416016,25.0,131.8784942626953,-0.0,145.22854614257812,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.4957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5003662109375,0.974989891052246,0.2237515598535537,0.2003221809864044,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.49566650390625,0.734293520450592,0.0958662778139114,0.091198094189167,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4989624023437,0.865980863571167,0.1595098823308944,0.1116939187049865,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.48828125,0.5907196402549744,0.050000000745058,0.0479917488992214,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4974060058594,0.7927728295326233,0.1211720034480094,0.5461522340774536,288.4994812011719,288.54998779296875,288.6700134277344,285.318603515625,288.6656494140625,297.4049377441406,288.50927734375,1.0,0.228734016418457,1.0,1.0,0.0,1.0,-1.1969505548477173,1.1969492435455322,1.241104996552167e-06,0.9106844663619996,0.0,0.0,0.0,24.96851921081543,25.0,131.88819885253906,-0.0,148.6407928466797,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.4957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5003662109375,0.974989891052246,0.2237515598535537,0.2003221809864044,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.49566650390625,0.734293520450592,0.0958662778139114,0.091198094189167,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4989624023437,0.865980863571167,0.1595098823308944,0.1116939187049865,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.48828125,0.5907196402549744,0.050000000745058,0.0479917488992214,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4974060058594,0.7927728295326233,0.1211720034480094,0.5461522340774536,288.4994812011719,288.54998779296875,288.6700134277344,285.318603515625,288.6656494140625,297.4049377441406,288.50927734375,1.0,0.228734016418457,1.0,1.0,0.0,1.0,-1.1969505548477173,1.1969492435455322,1.241104996552167e-06,0.9106844663619996,0.0,0.0,0.0,24.96851921081543,25.0,131.88819885253906,-0.0,148.6407928466797,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.5008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5478820800781,0.9794681668281556,0.2264406681060791,0.2027173787355423,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.543212890625,0.7359558939933777,0.0962808653712272,0.0915818214416503,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5464782714844,0.8681825399398804,0.1602361500263214,0.1121961623430252,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5357666015625,0.5914106965065002,0.050000000745058,0.0479881949722766,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.544921875,0.7945199608802795,0.1215812563896179,0.5479563474655151,288.5469970703125,288.54998779296875,288.7166748046875,285.3247375488281,288.7123413085937,297.40826416015625,288.5567626953125,1.0,0.2295186221599578,1.0,1.0,0.0,1.0,-1.203050136566162,1.2030489444732666,1.2518929679572466e-06,0.9155640006065368,0.0,0.0,0.0,24.968063354492188,25.0,131.8930206298828,-0.0,150.40147399902344,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.5058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5954284667969,0.9837818145751952,0.2291534394025802,0.2051338255405426,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5907287597656,0.737657904624939,0.0967059656977653,0.0919752046465873,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.593994140625,0.8704172372817993,0.1609682291746139,0.1127023175358772,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5832824707031,0.592112123966217,0.050000000745058,0.0479846075177192,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5924377441406,0.7962957620620728,0.1219968870282173,0.549788773059845,288.5945129394531,288.6499938964844,288.7633361816406,285.3306884765625,288.759033203125,297.4115600585937,288.6042175292969,1.0,0.2303144633769989,1.0,1.0,0.0,1.0,-1.2092256546020508,1.2092243432998655,1.262845557903347e-06,0.9204646348953248,0.0,0.0,0.0,24.96760368347168,25.0,131.89773559570312,-0.0,152.1996307373047,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.5155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6905212402344,0.9919012784957886,0.2346482276916504,0.2100286781787872,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6858215332031,0.7411935329437256,0.0975893884897232,0.092792734503746,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.68902587890625,0.8749914765357971,0.1624511331319809,0.113727256655693,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6782531738281,0.5935486555099487,0.050000000745058,0.0479773133993148,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6874694824219,0.7999358177185059,0.1228474080562591,0.5535392165184021,288.6895446777344,288.75,288.8566589355469,285.3421325683594,288.8523864746094,297.4179382324219,288.6991882324219,1.0,0.2319404035806656,1.0,1.0,0.0,1.0,-1.2218055725097656,1.22180438041687,1.28526608023094e-06,0.9303435683250428,0.0,0.0,0.0,24.966665267944336,25.0,131.90675354003906,-0.0,155.9115753173828,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.5155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6905212402344,0.9919012784957886,0.2346482276916504,0.2100286781787872,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6858215332031,0.7411935329437256,0.0975893884897232,0.092792734503746,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.68902587890625,0.8749914765357971,0.1624511331319809,0.113727256655693,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6782531738281,0.5935486555099487,0.050000000745058,0.0479773133993148,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6874694824219,0.7999358177185059,0.1228474080562591,0.5535392165184021,288.6895446777344,288.75,288.8566589355469,285.3421325683594,288.8523864746094,297.4179382324219,288.6991882324219,1.0,0.2319404035806656,1.0,1.0,0.0,1.0,-1.2218055725097656,1.22180438041687,1.28526608023094e-06,0.9303435683250428,0.0,0.0,0.0,24.966665267944336,25.0,131.90675354003906,-0.0,155.9115753173828,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.52374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7713317871094,0.997287392616272,0.2394021302461624,0.2135136127471923,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7666320800781,0.7442078590393066,0.09837556630373,0.0935217663645744,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.76983642578125,0.8788136839866638,0.1637316048145294,0.1146129444241523,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7590026855469,0.5946735143661499,0.050000000745058,0.0479716509580612,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7682800292969,0.8029586672782898,0.1235898658633232,0.5568199157714844,288.7703552246094,288.75,288.9359741210937,285.3515319824219,288.9317321777344,297.4231262207031,288.7799072265625,1.0,0.2331578731536865,1.0,1.0,0.0,1.0,-1.2318845987319946,1.2318832874298096,1.303465182900254e-06,0.9383129477500916,0.0,0.0,0.0,24.97298049926757,25.0,131.91917419433594,-0.0,158.9446563720703,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.5257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.78564453125,0.9959930181503296,0.2403106391429901,0.2124717980623245,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7809753417969,0.7444425225257874,0.098516009747982,0.0936549305915832,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7841796875,0.8791007399559021,0.1639580130577087,0.1147716790437698,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7733154296875,0.5945801734924316,0.050000000745058,0.0479721054434776,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7825927734375,0.803135097026825,0.1237211599946022,0.5574132204055786,288.7846984863281,288.8500061035156,288.95001220703125,285.3531494140625,288.9457702636719,297.4241638183594,288.794189453125,1.0,0.2331094890832901,1.0,1.0,0.0,1.0,-1.2316728830337524,1.2316715717315674,1.3030820582571323e-06,0.9381465315818788,0.0,0.0,0.0,24.981578826904297,25.0,131.90139770507812,-0.0,158.90188598632812,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123060,297.5507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8797302246094,0.9902900457382202,0.2475904822349548,0.2076850831508636,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8752746582031,0.746788740158081,0.0994829535484314,0.094556450843811,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8783874511719,0.8819680213928223,0.1654875576496124,0.115832470357418,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8676452636719,0.5946605205535889,0.050000000745058,0.0479717031121254,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8768310546875,0.8052228689193726,0.1246424540877342,0.5614548921585083,288.8788452148437,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.44000244140625,288.8882751464844,1.0,0.2333863377571106,1.0,1.0,0.0,1.0,-1.2330436706542969,1.2330423593521118,1.3053812608632145e-06,0.9390078186988832,0.0,0.0,0.0,24.987558364868164,25.0,131.22027587890625,-0.0,159.3404083251953,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123120,297.5507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8797302246094,0.9902900457382202,0.2475904822349548,0.2076850831508636,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8752746582031,0.746788740158081,0.0994829535484314,0.094556450843811,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8783874511719,0.8819680213928223,0.1654875576496124,0.115832470357418,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8676452636719,0.5946605205535889,0.050000000745058,0.0479717031121254,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8768310546875,0.8052228689193726,0.1246424540877342,0.5614548921585083,288.8788452148437,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.44000244140625,288.8882751464844,1.0,0.2333863377571106,1.0,1.0,0.0,1.0,-1.2330436706542969,1.2330423593521118,1.3053812608632145e-06,0.9390078186988832,0.0,0.0,0.0,24.987558364868164,25.0,131.22027587890625,-0.0,159.3404083251953,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123180,297.5763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.97393798828125,0.9898923635482788,0.2552621364593506,0.2066139429807663,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9695739746094,0.7500531077384949,0.1005067899823188,0.0955082327127456,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.97265625,0.8858932852745056,0.1670591384172439,0.1169193610548973,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9618530273437,0.5954670906066895,0.050000000745058,0.0479676760733127,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9711303710937,0.8083530068397522,0.1256480813026428,0.5658625960350037,288.9731140136719,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.4579467773437,288.98248291015625,1.0,0.2342196404933929,1.0,1.0,0.0,1.0,-1.2395811080932615,1.2395797967910769,1.3172839317121543e-06,0.944171667098999,0.0,0.0,0.0,24.98332023620605,28.0,131.1084747314453,-0.0,161.30709838867188,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.5763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.97393798828125,0.9898923635482788,0.2552621364593506,0.2066139429807663,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9695739746094,0.7500531077384949,0.1005067899823188,0.0955082327127456,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.97265625,0.8858932852745056,0.1670591384172439,0.1169193610548973,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9618530273437,0.5954670906066895,0.050000000745058,0.0479676760733127,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9711303710937,0.8083530068397522,0.1256480813026428,0.5658625960350037,288.9731140136719,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.4579467773437,288.98248291015625,1.0,0.2342196404933929,1.0,1.0,0.0,1.0,-1.2395811080932615,1.2395797967910769,1.3172839317121543e-06,0.944171667098999,0.0,0.0,0.0,24.98332023620605,28.0,131.1084747314453,-0.0,161.30709838867188,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.58184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0211486816406,0.993684709072113,0.2585115134716034,0.2180242538452148,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0166015625,0.7421635985374451,0.1010524481534957,0.0960556119680404,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0196838378906,0.8756878972053528,0.1678727865219116,0.1175116747617721,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0088195800781,0.5867961645126343,0.050000000745058,0.0480116344988346,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0181579589844,0.7988809943199158,0.1261835247278213,0.56842440366745,289.02020263671875,289.0226745605469,289.1833190917969,285.3803405761719,289.17919921875,297.464111328125,289.0296936035156,1.0,0.239099308848381,1.0,1.0,0.0,1.0,-1.2577601671218872,1.2577587366104126,1.3508422398444964e-06,0.958625078201294,0.0,0.0,0.0,26.372089385986328,28.0,131.4849090576172,-0.0,169.90274047851562,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123360,297.5772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0693664550781,0.9966164827346802,0.2607976496219635,0.2292677909135818,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0646667480469,0.7346765995025635,0.1016061082482338,0.0966217145323753,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0677795410156,0.8659265041351318,0.1686895936727523,0.1181145757436752,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.05670166015625,0.5781600475311279,0.050000000745058,0.0480583645403385,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.06622314453125,0.7896317839622498,0.1267019808292389,0.5710121989250183,289.0682983398437,289.0827941894531,289.2300109863281,285.3859558105469,289.2259216308594,297.4623718261719,289.0777587890625,1.0,0.2435159534215927,1.0,1.0,0.0,1.0,-1.2758196592330933,1.2758182287216189,1.384914185109665e-06,0.9731845855712892,0.0,0.0,0.0,27.838340759277344,25.0,132.28697204589844,-0.0,178.85470581054688,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.5965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1604919433594,0.9898818135261536,0.2678800821304321,0.2065852731466293,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.15631103515625,0.7551363110542297,0.1026511043310165,0.0975193455815315,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1593017578125,0.8916131258010864,0.1702284514904022,0.1191242560744285,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1485290527344,0.5954882502555847,0.050000000745058,0.0479674190282821,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1578063964844,0.8125447630882263,0.1276335269212722,0.5747931599617004,289.15972900390625,289.0075378417969,289.3196105957031,285.39703369140625,289.3154602050781,297.4698181152344,289.168701171875,1.0,0.2360869348049163,1.0,1.0,0.0,1.0,-1.25534188747406,1.2553404569625854,1.3467260941979475e-06,0.9571430683135986,0.0,0.0,0.0,25.225749969482425,25.0,131.1619873046875,-0.0,166.688720703125,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.5984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1641845703125,0.9894723892211914,0.2682932615280151,0.2055074274539947,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1600341796875,0.7561376690864563,0.1026961207389831,0.0975572392344474,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1630249023437,0.8928503394126892,0.17029370367527,0.1191664636135101,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1522521972656,0.5962986946105957,0.050000000745058,0.047963447868824,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1614990234375,0.813584566116333,0.1276751905679702,0.5749531388282776,289.1634216308594,289.1009216308594,289.3233337402344,285.39752197265625,289.3191833496094,297.47100830078125,289.17242431640625,1.0,0.2357844710350036,1.0,1.0,0.0,1.0,-1.2543309926986694,1.2543296813964844,1.3448412801153609e-06,0.9563303589820862,0.0,0.0,0.0,25.10956764221192,28.0,131.0741729736328,-0.0,166.12513732910156,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123540,297.6164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2438049316406,0.9953032732009888,0.274958997964859,0.2240437716245651,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.23931884765625,0.743364155292511,0.1037253513932228,0.0985774993896484,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.24237060546875,0.8762766718864441,0.1717443764209747,0.1202161833643913,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2313232421875,0.5821428298950195,0.1061076074838638,0.0480362921953201,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2408142089844,0.7984811663627625,0.1286498457193374,0.5795071721076965,289.2428283691406,289.03271484375,289.40264892578125,285.40789794921875,289.3985900878906,297.48785400390625,289.2521667480469,1.0,0.2440467625856399,1.0,1.0,0.0,1.0,-1.2845923900604248,1.2845909595489502,1.4015702163305832e-06,0.9801453351974488,0.0,0.0,0.0,27.416322708129883,28.0,131.4927978515625,-0.0,180.8072204589844,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.6166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2575378417969,0.9952943325042723,0.275869071483612,0.2240072339773178,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2532958984375,0.7438077330589294,0.1039289683103561,0.0987520515918731,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2561950683594,0.8767591118812561,0.1720209717750549,0.1203963160514831,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2469177246094,0.6472905874252319,0.1062533408403396,0.0653718635439872,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2547302246094,0.7988841533660889,0.1288391798734665,0.5802867412567139,289.2566833496094,289.1153259277344,289.4166564941406,285.4097900390625,289.41265869140625,297.48681640625,289.265869140625,1.0,0.2485435158014297,1.0,1.0,0.0,1.0,-1.3066513538360596,1.306649923324585,1.443437099624134e-06,0.9969816207885742,0.0,0.0,0.0,27.743927001953125,48.0,131.4929656982422,-0.0,188.9095764160156,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.36016845703125,0.9051086902618408,0.2788274884223938,0.2507678866386413,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3553466796875,0.6565097570419312,0.1051848530769348,0.1006915867328643,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3583984375,0.7751868963241577,0.1737402826547622,0.1221565529704094,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.355224609375,0.6526998281478882,0.1019670665264129,0.0989671796560287,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3568115234375,0.7065624594688416,0.1297978013753891,0.5885159373283386,289.3591613769531,289.1260070800781,289.510009765625,285.4230041503906,289.5062561035156,297.4877624511719,289.3678894042969,1.0,0.2848662734031677,1.0,1.0,0.0,1.0,-1.3935011625289917,1.3934996128082275,1.6199439869524213e-06,1.066996693611145,0.0,0.0,0.0,47.42653274536133,36.0,136.42312622070312,-0.0,266.7699279785156,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123720,297.587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.36016845703125,0.9051086902618408,0.2788274884223938,0.2507678866386413,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3553466796875,0.6565097570419312,0.1051848530769348,0.1006915867328643,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3583984375,0.7751868963241577,0.1737402826547622,0.1221565529704094,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.355224609375,0.6526998281478882,0.1019670665264129,0.0989671796560287,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3568115234375,0.7065624594688416,0.1297978013753891,0.5885159373283386,289.3591613769531,289.1260070800781,289.510009765625,285.4230041503906,289.5062561035156,297.4877624511719,289.3678894042969,1.0,0.2848662734031677,1.0,1.0,0.0,1.0,-1.3935011625289917,1.3934996128082275,1.6199439869524213e-06,1.066996693611145,0.0,0.0,0.0,47.42653274536133,36.0,136.42312622070312,-0.0,266.7699279785156,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123780,297.5839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4566345214844,0.9795629978179932,0.2839771509170532,0.2544878423213959,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4520263671875,0.7070163488388062,0.1064054816961288,0.1013714671134948,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4549255371094,0.8311501741409302,0.175399363040924,0.1229675933718681,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4515686035156,0.6911344528198242,0.0987549945712089,0.0950763747096061,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4533996582031,0.754425048828125,0.1305179148912429,0.5896426439285278,289.45562744140625,289.1329345703125,289.60333251953125,285.4374084472656,289.599609375,297.5082397460937,289.46405029296875,1.0,0.2686029374599457,1.0,1.0,0.0,1.0,-1.396442413330078,1.396440863609314,1.6257722563750576e-06,1.068971037864685,0.0,0.0,0.0,36.18620300292969,25.0,134.0808563232422,-0.0,241.27410888671875,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.5839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4566345214844,0.9795629978179932,0.2839771509170532,0.2544878423213959,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4520263671875,0.7070163488388062,0.1064054816961288,0.1013714671134948,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4549255371094,0.8311501741409302,0.175399363040924,0.1229675933718681,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4515686035156,0.6911344528198242,0.0987549945712089,0.0950763747096061,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4533996582031,0.754425048828125,0.1305179148912429,0.5896426439285278,289.45562744140625,289.1329345703125,289.60333251953125,285.4374084472656,289.599609375,297.5082397460937,289.46405029296875,1.0,0.2686029374599457,1.0,1.0,0.0,1.0,-1.396442413330078,1.396440863609314,1.6257722563750576e-06,1.068971037864685,0.0,0.0,0.0,36.18620300292969,25.0,134.0808563232422,-0.0,241.27410888671875,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.5908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5048828125,0.9984257817268372,0.2873909175395965,0.2403407096862793,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.50030517578125,0.7375041246414185,0.1070551946759224,0.1017846316099166,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5032958984375,0.867168664932251,0.1762586683034896,0.1234209835529327,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.49969482421875,0.7190319895744324,0.0977974981069564,0.0937916710972786,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.501708984375,0.7879332304000854,0.1308918893337249,0.5903887152671814,289.50396728515625,289.0899963378906,289.6499938964844,285.4451599121094,289.646240234375,297.5166931152344,289.5122375488281,1.0,0.25889652967453,1.0,1.0,0.0,1.0,-1.379896640777588,1.3798950910568235,1.591433374414919e-06,1.056060552597046,0.0,0.0,0.0,30.839256286621094,25.0,133.37144470214844,-0.0,222.23635864257807,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
