time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12123960,297.6333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5506896972656,0.9859327673912048,0.2943360805511474,0.1970376223325729,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.54705810546875,0.7754201292991638,0.1077002212405204,0.102214515209198,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5498046875,0.91456937789917,0.177108034491539,0.1238827556371688,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5463562011719,0.7511125206947327,0.0971160009503364,0.0928348004817962,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.54833984375,0.828258752822876,0.1312953233718872,0.5912435054779053,289.5502624511719,289.1361389160156,289.6966552734375,285.4532775878906,289.6927490234375,297.5480041503906,289.55816650390625,1.0,0.244664579629898,1.0,1.0,0.0,1.0,-1.3288788795471191,1.3288774490356443,1.4876393379381625e-06,1.0152344703674316,0.0,0.0,0.0,25.49884033203125,28.0,130.58912658691406,-0.0,191.4661407470703,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124020,297.6979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6412048339844,0.993394374847412,0.3071177303791046,0.2170327603816986,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.63726806640625,0.7614274621009827,0.1092139706015586,0.103664256632328,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6400756835937,0.8959685564041138,0.1790097206830978,0.1252273172140121,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6363830566406,0.7334200739860535,0.0965503603219986,0.0921459645032882,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6385498046875,0.8129236698150635,0.1325194090604782,0.596587598323822,289.6405944824219,289.1355895996094,289.7900085449219,285.4708251953125,289.7861633300781,297.6190185546875,289.6493225097656,1.0,0.2547939121723175,1.0,1.0,0.0,1.0,-1.3617489337921145,1.36174738407135,1.5532531278950046e-06,1.0407668352127075,0.0,0.0,0.0,27.90863800048828,31.0,130.04808044433594,-0.0,208.6664428710937,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124080,297.6979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6412048339844,0.993394374847412,0.3071177303791046,0.2170327603816986,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.63726806640625,0.7614274621009827,0.1092139706015586,0.103664256632328,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6400756835937,0.8959685564041138,0.1790097206830978,0.1252273172140121,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6363830566406,0.7334200739860535,0.0965503603219986,0.0921459645032882,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6385498046875,0.8129236698150635,0.1325194090604782,0.596587598323822,289.6405944824219,289.1355895996094,289.7900085449219,285.4708251953125,289.7861633300781,297.6190185546875,289.6493225097656,1.0,0.2547939121723175,1.0,1.0,0.0,1.0,-1.3617489337921145,1.36174738407135,1.5532531278950046e-06,1.0407668352127075,0.0,0.0,0.0,27.90863800048828,31.0,130.04808044433594,-0.0,208.6664428710937,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124140,297.69927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.737060546875,0.9980857372283936,0.3142241239547729,0.2379852831363678,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7328796386719,0.7471897602081299,0.1107680648565292,0.105215810239315,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.73565673828125,0.8771874308586121,0.1809332370758056,0.1266325712203979,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7318725585937,0.7167245149612427,0.0964823439717292,0.0920744389295578,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.734130859375,0.7957765460014343,0.1337410062551498,0.6025822758674622,289.7362365722656,288.9606628417969,289.8833312988281,285.4903259277344,289.8796081542969,297.6275634765625,289.74481201171875,1.0,0.2633320093154907,1.0,1.0,0.0,1.0,-1.39756178855896,1.3975601196289062,1.6278271459668758e-06,1.0695509910583496,0.0,0.0,0.0,30.8370361328125,34.0,131.79786682128906,-0.0,228.99696350097656,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124200,297.69927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.737060546875,0.9980857372283936,0.3142241239547729,0.2379852831363678,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7328796386719,0.7471897602081299,0.1107680648565292,0.105215810239315,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.73565673828125,0.8771874308586121,0.1809332370758056,0.1266325712203979,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7318725585937,0.7167245149612427,0.0964823439717292,0.0920744389295578,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.734130859375,0.7957765460014343,0.1337410062551498,0.6025822758674622,289.7362365722656,288.9606628417969,289.8833312988281,285.4903259277344,289.8796081542969,297.6275634765625,289.74481201171875,1.0,0.2633320093154907,1.0,1.0,0.0,1.0,-1.39756178855896,1.3975601196289062,1.6278271459668758e-06,1.0695509910583496,0.0,0.0,0.0,30.8370361328125,34.0,131.79786682128906,-0.0,228.99696350097656,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124260,297.6847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.83331298828125,0.9990000128746032,0.3197173774242401,0.2562392055988312,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8290100097656,0.7352191805839539,0.1123643293976783,0.1068102344870567,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.8610385060310364,0.182875320315361,0.1280543208122253,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8279113769531,0.7011460065841675,0.096681423485279,0.0923044756054878,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8302001953125,0.7802846431732178,0.1348650604486465,0.6081796288490295,289.8323669433594,288.7894592285156,289.9766540527344,285.5120544433594,289.9730224609375,297.6138916015625,289.8407592773437,1.0,0.2713660895824432,1.0,1.0,0.0,1.0,-1.4300925731658936,1.4300907850265503,1.697582320048241e-06,1.0957045555114746,0.0,0.0,0.0,33.83702850341797,37.0,132.64463806152344,-0.0,249.1334381103516,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124320,297.6847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.83331298828125,0.9990000128746032,0.3197173774242401,0.2562392055988312,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8290100097656,0.7352191805839539,0.1123643293976783,0.1068102344870567,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.8610385060310364,0.182875320315361,0.1280543208122253,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8279113769531,0.7011460065841675,0.096681423485279,0.0923044756054878,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8302001953125,0.7802846431732178,0.1348650604486465,0.6081796288490295,289.8323669433594,288.7894592285156,289.9766540527344,285.5120544433594,289.9730224609375,297.6138916015625,289.8407592773437,1.0,0.2713660895824432,1.0,1.0,0.0,1.0,-1.4300925731658936,1.4300907850265503,1.697582320048241e-06,1.0957045555114746,0.0,0.0,0.0,33.83702850341797,37.0,132.64463806152344,-0.0,249.1334381103516,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124380,297.669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9295349121094,0.9990000128746032,0.3249557316303253,0.2722611129283905,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9252014160156,0.7251818776130676,0.1140104010701179,0.1084516048431396,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9278564453125,0.8475245833396912,0.1848393827676773,0.1294917166233062,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.92401123046875,0.6874503493309021,0.0970370024442672,0.0927052497863769,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.92633056640625,0.7669243216514587,0.1359352767467498,0.6134831309318542,289.9284973144531,288.6220092773437,290.07000732421875,285.5362854003906,290.0664367675781,297.59619140625,289.93670654296875,1.0,0.2789317071437835,1.0,1.0,0.0,1.0,-1.4598709344863892,1.459869146347046,1.7630288766667943e-06,1.119549036026001,0.0,0.0,0.0,36.84479141235352,25.0,132.9342498779297,-0.0,268.9623107910156,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124440,297.669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9295349121094,0.9990000128746032,0.3249557316303253,0.2722611129283905,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9252014160156,0.7251818776130676,0.1140104010701179,0.1084516048431396,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9278564453125,0.8475245833396912,0.1848393827676773,0.1294917166233062,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.92401123046875,0.6874503493309021,0.0970370024442672,0.0927052497863769,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.92633056640625,0.7669243216514587,0.1359352767467498,0.6134831309318542,289.9284973144531,288.6220092773437,290.07000732421875,285.5362854003906,290.0664367675781,297.59619140625,289.93670654296875,1.0,0.2789317071437835,1.0,1.0,0.0,1.0,-1.4598709344863892,1.459869146347046,1.7630288766667943e-06,1.119549036026001,0.0,0.0,0.0,36.84479141235352,25.0,132.9342498779297,-0.0,268.9623107910156,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124500,297.6835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9779052734375,0.9981051087379456,0.329582929611206,0.2381117343902588,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9739990234375,0.7556662559509277,0.114796832203865,0.1090216189622879,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.97662353515625,0.8849726319313049,0.1857776641845703,0.130019262433052,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9728088378906,0.7181248068809509,0.0971971303224563,0.0926784351468086,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.97509765625,0.8011646270751953,0.1364219784736633,0.6148300766944885,289.9771423339844,288.5799865722656,290.1166687011719,285.5494079589844,290.1130065917969,297.59814453125,289.9848327636719,1.0,0.2648262083530426,1.0,1.0,0.0,1.0,-1.4218389987945557,1.421837329864502,1.6805649920570431e-06,1.0899369716644287,0.0,0.0,0.0,31.294574737548828,25.0,132.1095428466797,-0.0,239.6239471435547,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124560,297.7355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0227355957031,0.9824206829071044,0.3380512595176697,0.1897828727960586,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.01971435546875,0.8009389638900757,0.1156046316027641,0.1095864921808242,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0221862792969,0.9423156976699828,0.1867351979017257,0.130541443824768,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0185546875,0.7567355632781982,0.0973843783140182,0.0926535055041313,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.020751953125,0.845716655254364,0.1369971334934234,0.6162940859794617,290.0225524902344,288.458251953125,290.163330078125,285.5632629394531,290.1595458984375,297.6317749023437,290.03009033203125,1.0,0.2495843321084976,1.0,1.0,0.0,1.0,-1.3668708801269531,1.366869330406189,1.5650035720682354e-06,1.0461751222610474,0.0,0.0,0.0,25.509849548339844,43.0,129.3707275390625,-0.0,204.9496459960937,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124620,297.7243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.11669921875,0.9990000128746032,0.3445799648761749,0.298868715763092,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1120910644531,0.7109788060188293,0.1175724118947982,0.1119319051504135,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.11480712890625,0.8289390206336975,0.1889748573303222,0.1324670761823654,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1107177734375,0.668022871017456,0.0981451869010925,0.0938470438122749,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1131896972656,0.7487332820892334,0.1385840773582458,0.625756025314331,290.1155090332031,288.2982788085937,290.25665283203125,285.59326171875,290.25323486328125,297.6454162597656,290.12420654296875,1.0,0.2945411205291748,1.0,1.0,0.0,1.0,-1.5156166553497314,1.5156147480010986,1.8888641761805047e-06,1.1631999015808103,0.0,0.0,0.0,42.35530853271485,31.0,133.23556518554688,-0.0,307.80389404296875,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124680,297.7243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.11669921875,0.9990000128746032,0.3445799648761749,0.298868715763092,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1120910644531,0.7109788060188293,0.1175724118947982,0.1119319051504135,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.11480712890625,0.8289390206336975,0.1889748573303222,0.1324670761823654,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1107177734375,0.668022871017456,0.0981451869010925,0.0938470438122749,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1131896972656,0.7487332820892334,0.1385840773582458,0.625756025314331,290.1155090332031,288.2982788085937,290.25665283203125,285.59326171875,290.25323486328125,297.6454162597656,290.12420654296875,1.0,0.2945411205291748,1.0,1.0,0.0,1.0,-1.5156166553497314,1.5156147480010986,1.8888641761805047e-06,1.1631999015808103,0.0,0.0,0.0,42.35530853271485,31.0,133.23556518554688,-0.0,307.80389404296875,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124740,297.728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2142639160156,0.9976230263710022,0.3521139919757843,0.2351233214139938,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.21075439453125,0.7678521275520325,0.1193037256598472,0.1132248491048812,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2131652832031,0.8965162634849548,0.1909611225128173,0.133600652217865,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2094421386719,0.7237602472305298,0.0986766144633293,0.0940077379345893,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2117004394531,0.8103258609771729,0.1396620571613311,0.6291313767433167,290.213623046875,288.1419982910156,290.3500061035156,285.6266174316406,290.3464050292969,297.6278381347656,290.2210388183594,1.0,0.2681295275688171,1.0,1.0,0.0,1.0,-1.446359157562256,1.4463573694229126,1.7336764130959637e-06,1.1092665195465088,0.0,0.0,0.0,31.36384963989257,34.0,131.57325744628906,-0.0,249.730697631836,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124800,297.728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2142639160156,0.9976230263710022,0.3521139919757843,0.2351233214139938,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.21075439453125,0.7678521275520325,0.1193037256598472,0.1132248491048812,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2131652832031,0.8965162634849548,0.1909611225128173,0.133600652217865,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2094421386719,0.7237602472305298,0.0986766144633293,0.0940077379345893,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2117004394531,0.8103258609771729,0.1396620571613311,0.6291313767433167,290.213623046875,288.1419982910156,290.3500061035156,285.6266174316406,290.3464050292969,297.6278381347656,290.2210388183594,1.0,0.2681295275688171,1.0,1.0,0.0,1.0,-1.446359157562256,1.4463573694229126,1.7336764130959637e-06,1.1092665195465088,0.0,0.0,0.0,31.36384963989257,34.0,131.57325744628906,-0.0,249.730697631836,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124860,297.77618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3058776855469,0.9990000128746032,0.3643155097961426,0.2504462897777557,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3022155761719,0.7584989070892334,0.1216414347290992,0.1153198331594467,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3046264648437,0.8835111260414124,0.193518117070198,0.1353073120117187,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3008117675781,0.7134012579917908,0.0998134315013885,0.0949654206633567,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3031311035156,0.7984601855278015,0.1414958238601684,0.6366301774978638,290.3051452636719,287.9894714355469,290.4433288574219,285.6615295410156,290.4398193359375,297.6701965332031,290.3132019042969,1.0,0.2779114246368408,1.0,1.0,0.0,1.0,-1.4794058799743652,1.4794039726257324,1.8063194602291333e-06,1.1346873044967651,0.0,0.0,0.0,33.89469528198242,37.0,130.8348846435547,-0.0,269.9815673828125,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124920,297.77618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3058776855469,0.9990000128746032,0.3643155097961426,0.2504462897777557,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3022155761719,0.7584989070892334,0.1216414347290992,0.1153198331594467,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3046264648437,0.8835111260414124,0.193518117070198,0.1353073120117187,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3008117675781,0.7134012579917908,0.0998134315013885,0.0949654206633567,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3031311035156,0.7984601855278015,0.1414958238601684,0.6366301774978638,290.3051452636719,287.9894714355469,290.4433288574219,285.6615295410156,290.4398193359375,297.6701965332031,290.3132019042969,1.0,0.2779114246368408,1.0,1.0,0.0,1.0,-1.4794058799743652,1.4794039726257324,1.8063194602291333e-06,1.1346873044967651,0.0,0.0,0.0,33.89469528198242,37.0,130.8348846435547,-0.0,269.9815673828125,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124980,297.7898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4016418457031,0.9990000128746032,0.3736419081687927,0.2655015587806701,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3979187011719,0.750529944896698,0.1246076598763465,0.118073932826519,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4002990722656,0.8714866042137146,0.1966377794742584,0.1374580860137939,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3965148925781,0.7038083672523499,0.1015906557440757,0.096593365073204,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3988037109375,0.7877429127693176,0.1439353078603744,0.6474112868309021,290.4008178710937,287.8406677246094,290.5366516113281,285.6960754394531,290.5332336425781,297.6836853027344,290.40875244140625,1.0,0.2865671515464782,1.0,1.0,0.0,1.0,-1.518263578414917,1.5182616710662842,1.8951842548631248e-06,1.1654634475708008,0.0,0.0,0.0,36.831241607666016,40.0,132.11514282226562,-0.0,294.7538146972656,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125040,297.7898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4016418457031,0.9990000128746032,0.3736419081687927,0.2655015587806701,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3979187011719,0.750529944896698,0.1246076598763465,0.118073932826519,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4002990722656,0.8714866042137146,0.1966377794742584,0.1374580860137939,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3965148925781,0.7038083672523499,0.1015906557440757,0.096593365073204,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3988037109375,0.7877429127693176,0.1439353078603744,0.6474112868309021,290.4008178710937,287.8406677246094,290.5366516113281,285.6960754394531,290.5332336425781,297.6836853027344,290.40875244140625,1.0,0.2865671515464782,1.0,1.0,0.0,1.0,-1.518263578414917,1.5182616710662842,1.8951842548631248e-06,1.1654634475708008,0.0,0.0,0.0,36.831241607666016,40.0,132.11514282226562,-0.0,294.7538146972656,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125100,297.793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4497375488281,0.9990000128746032,0.3780739605426788,0.2724756598472595,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4460144042969,0.7474818825721741,0.1262746304273605,0.1196373254060745,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4483337402344,0.8664630055427551,0.1983525454998016,0.138651356101036,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.444580078125,0.6999458074569702,0.1026655137538909,0.0975967124104499,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4468688964844,0.7833120226860046,0.145302802324295,0.6535382866859436,290.4488830566406,287.8033447265625,290.5833435058594,285.7132263183594,290.5799560546875,297.68701171875,290.45672607421875,1.0,0.2909759283065796,1.0,1.0,0.0,1.0,-1.5385050773620603,1.5385030508041382,1.942561766554718e-06,1.1814842224121094,0.0,0.0,0.0,38.32354736328125,40.0,132.55157470703125,-0.0,308.0243225097656,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125160,297.7973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4978942871094,0.9990000128746032,0.3825099170207977,0.2791973948478699,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.49420166015625,0.7449931502342224,0.1280470788478851,0.1213055476546287,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4964599609375,0.8620560169219971,0.2001530528068542,0.1399081647396087,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4927673339844,0.6967067122459412,0.1038463339209556,0.0987057983875274,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4950256347656,0.7794597148895264,0.1467532813549041,0.660055935382843,290.4970397949219,287.6955871582031,290.6300048828125,285.73028564453125,290.62664794921875,297.6898193359375,290.5047912597656,1.0,0.2954214513301849,1.0,1.0,0.0,1.0,-1.5592418909072876,1.5592398643493652,1.991873432416469e-06,1.1978895664215088,0.0,0.0,0.0,39.819801330566406,43.0,132.8835906982422,-0.0,321.8641967773437,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125220,297.8056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5943908691406,0.9990000128746032,0.3915480375289917,0.2919448316097259,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5907592773437,0.7414189577102661,0.1318742483854293,0.1249187365174293,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5929260253906,0.8548155426979065,0.2039794474840164,0.1425855010747909,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.58935546875,0.6918443441390991,0.1064894124865531,0.1012009531259536,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5915222167969,0.7732580900192261,0.1498810201883316,0.6741347908973694,290.593505859375,287.55426025390625,290.72332763671875,285.7641296386719,290.7200927734375,297.6956787109375,290.60107421875,1.0,0.3043908178806305,1.0,1.0,0.0,1.0,-1.6019951105117798,1.601992964744568,2.096020807584864e-06,1.2316874265670776,0.0,0.0,0.0,42.81637191772461,46.0,133.3154296875,-0.0,351.2203369140625,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125280,297.8056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5943908691406,0.9990000128746032,0.3915480375289917,0.2919448316097259,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5907592773437,0.7414189577102661,0.1318742483854293,0.1249187365174293,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5929260253906,0.8548155426979065,0.2039794474840164,0.1425855010747909,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.58935546875,0.6918443441390991,0.1064894124865531,0.1012009531259536,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5915222167969,0.7732580900192261,0.1498810201883316,0.6741347908973694,290.593505859375,287.55426025390625,290.72332763671875,285.7641296386719,290.7200927734375,297.6956787109375,290.60107421875,1.0,0.3043908178806305,1.0,1.0,0.0,1.0,-1.6019951105117798,1.601992964744568,2.096020807584864e-06,1.2316874265670776,0.0,0.0,0.0,42.81637191772461,46.0,133.3154296875,-0.0,351.2203369140625,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125340,297.8160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6910095214844,0.9990000128746032,0.4009064137935638,0.3038437068462372,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6874694824219,0.7393636703491211,0.1360404044389724,0.1288594454526901,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.68951416015625,0.8492918610572815,0.2080742716789245,0.1454539597034454,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6860656738281,0.688778817653656,0.109467789530754,0.1040211468935012,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6881408691406,0.7687341570854187,0.153289645910263,0.6894866228103638,290.69012451171875,287.4166564941406,290.8166809082031,285.797607421875,290.8135070800781,297.70318603515625,290.697509765625,1.0,0.3134450912475586,1.0,1.0,0.0,1.0,-1.6462719440460205,1.6462697982788086,2.207410943810828e-06,1.2666537761688232,0.0,0.0,0.0,45.81443405151367,49.0,133.5335235595703,-0.0,382.847412109375,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125400,297.8160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6910095214844,0.9990000128746032,0.4009064137935638,0.3038437068462372,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6874694824219,0.7393636703491211,0.1360404044389724,0.1288594454526901,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.68951416015625,0.8492918610572815,0.2080742716789245,0.1454539597034454,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6860656738281,0.688778817653656,0.109467789530754,0.1040211468935012,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6881408691406,0.7687341570854187,0.153289645910263,0.6894866228103638,290.69012451171875,287.4166564941406,290.8166809082031,285.797607421875,290.8135070800781,297.70318603515625,290.697509765625,1.0,0.3134450912475586,1.0,1.0,0.0,1.0,-1.6462719440460205,1.6462697982788086,2.207410943810828e-06,1.2666537761688232,0.0,0.0,0.0,45.81443405151367,49.0,133.5335235595703,-0.0,382.847412109375,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125460,297.8287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7876281738281,0.9990000128746032,0.4106227457523346,0.3149763345718384,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7842102050781,0.7385314702987671,0.140519231557846,0.1330983489751815,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7861328125,0.845147430896759,0.2124168425798416,0.1484960615634918,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7828063964844,0.6871875524520874,0.1127530336380004,0.1071348562836647,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7848205566406,0.7655879855155945,0.1569642573595047,0.7060328722000122,290.7867431640625,287.2828063964844,290.9100036621094,285.8307189941406,290.90692138671875,297.7126770019531,290.7939453125,1.0,0.3225801289081573,1.0,1.0,0.0,1.0,-1.6919828653335571,1.6919806003570557,2.326181402168004e-06,1.3027129173278809,0.0,0.0,0.0,48.812744140625,52.0,133.61947631835938,-0.0,416.8570861816406,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125520,297.8287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7876281738281,0.9990000128746032,0.4106227457523346,0.3149763345718384,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7842102050781,0.7385314702987671,0.140519231557846,0.1330983489751815,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7861328125,0.845147430896759,0.2124168425798416,0.1484960615634918,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7828063964844,0.6871875524520874,0.1127530336380004,0.1071348562836647,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7848205566406,0.7655879855155945,0.1569642573595047,0.7060328722000122,290.7867431640625,287.2828063964844,290.9100036621094,285.8307189941406,290.90692138671875,297.7126770019531,290.7939453125,1.0,0.3225801289081573,1.0,1.0,0.0,1.0,-1.6919828653335571,1.6919806003570557,2.326181402168004e-06,1.3027129173278809,0.0,0.0,0.0,48.812744140625,52.0,133.61947631835938,-0.0,416.8570861816406,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125580,297.8433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8842468261719,0.9990000128746032,0.4207085072994232,0.3254062235355377,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.88092041015625,0.7387222647666931,0.1452970057725906,0.1376199126243591,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8827514648437,0.8421456813812256,0.2169974446296692,0.1517033576965332,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8795471191406,0.6868388652801514,0.1163298189640045,0.1105249300599098,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8814697265625,0.7636001706123352,0.1608966588973999,0.7237302660942078,290.88336181640625,287.1526794433594,291.0033264160156,285.8634338378906,291.0003356933594,297.7240295410156,290.8903503417969,1.0,0.3318007290363312,1.0,1.0,0.0,1.0,-1.7391033172607422,1.7391008138656616,2.45262117459788e-06,1.3398408889770508,0.0,0.0,0.0,51.81099319458008,55.0,133.6269989013672,-0.0,453.4012756347656,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125640,297.8433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8842468261719,0.9990000128746032,0.4207085072994232,0.3254062235355377,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.88092041015625,0.7387222647666931,0.1452970057725906,0.1376199126243591,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8827514648437,0.8421456813812256,0.2169974446296692,0.1517033576965332,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8795471191406,0.6868388652801514,0.1163298189640045,0.1105249300599098,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8814697265625,0.7636001706123352,0.1608966588973999,0.7237302660942078,290.88336181640625,287.1526794433594,291.0033264160156,285.8634338378906,291.0003356933594,297.7240295410156,290.8903503417969,1.0,0.3318007290363312,1.0,1.0,0.0,1.0,-1.7391033172607422,1.7391008138656616,2.45262117459788e-06,1.3398408889770508,0.0,0.0,0.0,51.81099319458008,55.0,133.6269989013672,-0.0,453.4012756347656,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125700,297.8514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9325256347656,0.9990000128746032,0.4258913397789001,0.3303738534450531,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.92926025390625,0.739154040813446,0.1477950364351272,0.1399833559989929,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9310302734375,0.8410173654556274,0.2193750143051147,0.153367280960083,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.92791748046875,0.6870736479759216,0.1182241439819336,0.1123198717832565,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9297790527344,0.7629868984222412,0.1629574596881866,0.7330000400543213,290.931640625,287.1199951171875,291.04998779296875,285.8796691894531,291.04705810546875,297.7303771972656,290.9385681152344,1.0,0.3364447653293609,1.0,1.0,0.0,1.0,-1.763188123703003,1.7631856203079224,2.5188155632349662e-06,1.358801007270813,0.0,0.0,0.0,53.31007385253906,55.0,133.6123809814453,-0.0,472.67572021484375,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125760,297.85992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.98077392578125,0.9990000128746032,0.4311671555042267,0.3351843655109405,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9775695800781,0.7397887110710144,0.1503640413284301,0.1424133330583572,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.97930908203125,0.8401127457618713,0.2218095362186432,0.1550703793764114,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97625732421875,0.687554657459259,0.1201871410012245,0.114179328083992,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9780578613281,0.7626028060913086,0.1650798916816711,0.7425431609153748,290.9799194335937,287.0262756347656,291.0966796875,285.89581298828125,291.09375,297.7370910644531,290.9867248535156,1.0,0.341111958026886,1.0,1.0,0.0,1.0,-1.7876174449920654,1.7876149415969849,2.5870356239465764e-06,1.3780205249786377,0.0,0.0,0.0,54.80912399291992,58.0,133.58926391601562,-0.0,492.6451110839844,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125820,297.8781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0772399902344,0.9990000128746032,0.442003458738327,0.3443495333194732,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0741577148437,0.7416251301765442,0.1557152569293975,0.1474728286266327,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757751464844,0.8389223217964172,0.2268500179052353,0.1585943847894668,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.6892009377479553,0.1243188083171844,0.1180911883711814,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0745849609375,0.7624715566635132,0.1695100218057632,0.7624504566192627,291.0763854980469,286.9035949707031,291.19000244140625,285.9278259277344,291.1871643066406,297.75164794921875,291.0830383300781,1.0,0.3505227863788605,1.0,1.0,0.0,1.0,-1.8375301361083984,1.8375273942947388,2.729779453147785e-06,1.4172508716583252,0.0,0.0,0.0,57.80705261230469,61.0,133.5262451171875,-0.0,534.7747802734375,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125880,297.8781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0772399902344,0.9990000128746032,0.442003458738327,0.3443495333194732,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0741577148437,0.7416251301765442,0.1557152569293975,0.1474728286266327,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757751464844,0.8389223217964172,0.2268500179052353,0.1585943847894668,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.6892009377479553,0.1243188083171844,0.1180911883711814,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0745849609375,0.7624715566635132,0.1695100218057632,0.7624504566192627,291.0763854980469,286.9035949707031,291.19000244140625,285.9278259277344,291.1871643066406,297.75164794921875,291.0830383300781,1.0,0.3505227863788605,1.0,1.0,0.0,1.0,-1.8375301361083984,1.8375273942947388,2.729779453147785e-06,1.4172508716583252,0.0,0.0,0.0,57.80705261230469,61.0,133.5262451171875,-0.0,534.7747802734375,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125940,297.8978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736145019531,0.9990000128746032,0.4532244503498077,0.3529323637485504,297.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.7441557049751282,0.1613491773605346,0.1527963131666183,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17218017578125,0.8384798169136047,0.2321183979511261,0.1622746437788009,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16943359375,0.6916742920875549,0.1287223547697067,0.1222575232386589,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710510253906,0.7631139755249023,0.1741858571767807,0.7834442853927612,291.1727905273437,286.78466796875,291.2833251953125,285.9594421386719,291.28057861328125,297.7675170898437,291.17926025390625,1.0,0.3600391745567322,1.0,1.0,0.0,1.0,-1.8888578414916992,1.88885498046875,2.881235559470952e-06,1.457539439201355,0.0,0.0,0.0,60.80487060546875,64.0,133.44918823242188,-0.0,579.9984130859375,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126000,297.8978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736145019531,0.9990000128746032,0.4532244503498077,0.3529323637485504,297.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.7441557049751282,0.1613491773605346,0.1527963131666183,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17218017578125,0.8384798169136047,0.2321183979511261,0.1622746437788009,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16943359375,0.6916742920875549,0.1287223547697067,0.1222575232386589,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710510253906,0.7631139755249023,0.1741858571767807,0.7834442853927612,291.1727905273437,286.78466796875,291.2833251953125,285.9594421386719,291.28057861328125,297.7675170898437,291.17926025390625,1.0,0.3600391745567322,1.0,1.0,0.0,1.0,-1.8888578414916992,1.88885498046875,2.881235559470952e-06,1.457539439201355,0.0,0.0,0.0,60.80487060546875,64.0,133.44918823242188,-0.0,579.9984130859375,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
