time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12126060,297.9189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2698974609375,0.9990000128746032,0.4648363888263702,0.360956460237503,297.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.7473244071006775,0.1672645211219787,0.1583820879459381,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2685241699219,0.8387123346328735,0.2376143038272857,0.166110560297966,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2658996582031,0.6948882341384888,0.1333957910537719,0.1266758739948272,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2674255371094,0.7644585967063904,0.1791063994169235,0.8055179119110107,291.2691345214844,286.6694641113281,291.3766784667969,285.9906921386719,291.3739929199219,297.7845458984375,291.2754211425781,1.0,0.3696713447570801,1.0,1.0,0.0,1.0,-1.941617727279663,1.9416147470474243,3.0417838843277423e-06,1.4988943338394165,0.0,0.0,0.0,63.80251693725586,67.0,133.36495971679688,-0.0,628.5362548828125,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126120,297.9189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2698974609375,0.9990000128746032,0.4648363888263702,0.360956460237503,297.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.7473244071006775,0.1672645211219787,0.1583820879459381,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2685241699219,0.8387123346328735,0.2376143038272857,0.166110560297966,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2658996582031,0.6948882341384888,0.1333957910537719,0.1266758739948272,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2674255371094,0.7644585967063904,0.1791063994169235,0.8055179119110107,291.2691345214844,286.6694641113281,291.3766784667969,285.9906921386719,291.3739929199219,297.7845458984375,291.2754211425781,1.0,0.3696713447570801,1.0,1.0,0.0,1.0,-1.941617727279663,1.9416147470474243,3.0417838843277423e-06,1.4988943338394165,0.0,0.0,0.0,63.80251693725586,67.0,133.36495971679688,-0.0,628.5362548828125,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126180,297.94140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3661193847656,0.9990000128746032,0.4768473505973816,0.3684398531913757,297.48834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3634338378906,0.7510920763015747,0.1734614074230194,0.1642297804355621,297.4795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3647766113281,0.8395639061927795,0.2433385103940963,0.1701024025678634,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3622741699219,0.6987698674201965,0.1383385956287384,0.1313453465700149,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3637084960937,0.7664518356323242,0.1842720508575439,0.8286710977554321,291.3653564453125,286.5580139160156,291.4700012207031,286.0215759277344,291.4673767089844,297.8026428222656,291.3714904785156,1.0,0.379429817199707,1.0,1.0,0.0,1.0,-1.9958322048187256,1.995828986167908,3.2118068702402525e-06,1.5413271188735962,0.0,0.0,0.0,66.7999267578125,70.0,133.27786254882812,-0.0,680.6272583007812,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126240,297.94140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3661193847656,0.9990000128746032,0.4768473505973816,0.3684398531913757,297.48834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3634338378906,0.7510920763015747,0.1734614074230194,0.1642297804355621,297.4795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3647766113281,0.8395639061927795,0.2433385103940963,0.1701024025678634,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3622741699219,0.6987698674201965,0.1383385956287384,0.1313453465700149,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3637084960937,0.7664518356323242,0.1842720508575439,0.8286710977554321,291.3653564453125,286.5580139160156,291.4700012207031,286.0215759277344,291.4673767089844,297.8026428222656,291.3714904785156,1.0,0.379429817199707,1.0,1.0,0.0,1.0,-1.9958322048187256,1.995828986167908,3.2118068702402525e-06,1.5413271188735962,0.0,0.0,0.0,66.7999267578125,70.0,133.27786254882812,-0.0,680.6272583007812,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126300,297.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4141845703125,0.9990000128746032,0.4830046594142914,0.3719843029975891,297.4991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4115600585937,0.7531904578208923,0.1766653209924698,0.1672516614198684,297.48834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.412841796875,0.8402069211006165,0.2462863326072693,0.1721567958593368,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4104309082031,0.7009394764900208,0.1409107893705368,0.1337739378213882,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4118347167969,0.7676772475242615,0.1869468241930008,0.8406521677970886,291.4134521484375,286.5299987792969,291.51666259765625,286.036865234375,291.5140991210937,297.8120422363281,291.41949462890625,1.0,0.3843565881252289,1.0,1.0,0.0,1.0,-2.0234882831573486,2.023484945297241,3.300475100331824e-06,1.5629481077194214,0.0,0.0,0.0,68.29862976074219,70.0,133.2337646484375,-0.0,708.082763671875,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126360,297.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.46221923828125,0.9990000128746032,0.4892653226852417,0.3753983676433563,297.5099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4596862792969,0.7554293274879456,0.1799401938915252,0.1703394055366516,297.49713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4609375,0.8409897685050964,0.2492919862270355,0.1742505878210067,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.45855712890625,0.7032525539398193,0.1435507833957672,0.1362655609846115,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4599304199219,0.7690505385398865,0.1896835416555404,0.8529053926467896,291.4615173339844,286.45025634765625,291.5633239746094,286.05206298828125,291.560791015625,297.8216857910156,291.4674987792969,1.0,0.3893187344074249,1.0,1.0,0.0,1.0,-2.051517963409424,2.0515146255493164,3.3916596748895245e-06,1.584843993186951,0.0,0.0,0.0,69.79725646972656,73.0,133.18992614746094,-0.0,736.525146484375,1.0,283.164306640625,287.44256591796875,288.63134765625,288.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0963687714499376e-20,5.481843857249689e-21,5.481843857249689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126420,297.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.9990000128746032,0.4960096180438995,0.3789937794208526,297.5211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.259521484375,0.75803142786026,0.1835386455059051,0.1737931072711944,297.505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.21588134765625,0.8419947028160095,0.252540111541748,0.1765856146812439,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2895202636719,0.7059332132339478,0.1464638262987136,0.139063611626625,297.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2526550292969,0.7707115411758423,0.192678689956665,0.8666213154792786,291.18853759765625,286.4206237792969,291.61444091796875,286.068603515625,291.6119384765625,297.8315124511719,290.7281188964844,1.0,0.3947840929031372,1.0,1.0,0.0,1.0,-2.082620859146118,2.082617282867432,3.494397560643847e-06,1.6091238260269165,0.9956471920013428,0.9956471920013428,0.0,71.43883514404297,73.0,5651.34765625,-0.0,768.8265380859375,1.0,283.2079772949219,291.05859375,288.677734375,289.2329406738281,293.1499938964844,293.1499938964844,283.1499938964844,1736.6998291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7408730983734131,0.7408885955810547,1.4581510754396734e-07,3.9862372875213614,3.986225843429565,1.1472876394691411e-05,0.0,0.0,-0.0,3833.629150390625,0.0,16.30536460876465,1796.0936279296875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126480,297.8695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7484741210937,0.9990000128746032,0.4903970658779144,0.3833836615085602,297.4925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8707275390625,0.7573931813240051,0.1828947514295578,0.1753539144992828,297.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.810302734375,0.8395271301269531,0.2495395839214325,0.1769770383834839,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9309387207031,0.7053526043891907,0.145964428782463,0.1403458416461944,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.860107421875,0.7691346406936646,0.1912444680929184,0.8713316917419434,287.7807312011719,286.34625244140625,291.6566772460937,286.0821533203125,291.6541748046875,297.7528076171875,287.536865234375,1.0,0.3974289000034332,1.0,1.0,0.0,1.0,-2.0974788665771484,2.097475290298462,3.5448965718387626e-06,1.6212458610534668,0.9685021042823792,0.9685021042823792,0.0,72.85462188720703,76.0,11063.275390625,-0.0,786.8027954101562,1.0,283.1938781738281,288.04840087890625,289.6884460449219,290.4633178710937,293.1499938964844,293.1499938964844,283.1499938964844,1680.5897216796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0982402637600898,1.0,0.0,0.0,0.8475979566574097,0.8476000428199768,5.1381480403733823e-08,4.2597737312316895,4.259763717651367,9.838312507781666e-06,0.0,0.0,-0.0,3839.837646484375,0.0,19.0271224975586,1894.5897216796875,0.0,0.0,0.2208108752965927,1.0,0.0,3.0,1.0,0.0
12126540,297.5325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.89410400390625,0.9990000128746032,0.4652665555477142,0.4023016095161438,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9152526855469,0.7382394075393677,0.1755398362874984,0.1697828024625778,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9060974121094,0.8136488199234009,0.2350386679172516,0.1680376827716827,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9245300292969,0.6854473948478699,0.1399743258953094,0.1358669549226761,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9139709472656,0.7462915778160095,0.1811030358076095,0.8337116837501526,285.9004821777344,286.2460021972656,291.75,286.11187744140625,291.7474670410156,297.4677734375,285.85748291015625,1.0,0.3939430117607116,1.0,1.0,0.0,1.0,-2.052251100540161,2.0522477626800537,3.395754220036906e-06,1.586506962776184,0.9479838609695436,0.9479838609695436,0.0,76.05424499511719,64.0,12680.30859375,-0.0,758.9810791015625,1.0,283.16424560546875,285.51922607421875,290.5272216796875,291.4940490722656,293.1499938964844,293.1499938964844,283.1499938964844,4588.6796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.429591953754425,1.0,0.0,0.0,1.3721263408660889,1.3721295595169067,1.2563477014282398e-07,4.265918731689453,4.265908718109131,9.785975635168144e-06,0.0,0.0,-0.0,3894.93212890625,0.0,80.0472640991211,1895.4364013671875,0.0,331.2879943847656,0.3490082919597626,1.0,0.0,3.0,1.0,0.0
12126600,297.5325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.89410400390625,0.9990000128746032,0.4652665555477142,0.4023016095161438,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9152526855469,0.7382394075393677,0.1755398362874984,0.1697828024625778,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9060974121094,0.8136488199234009,0.2350386679172516,0.1680376827716827,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9245300292969,0.6854473948478699,0.1399743258953094,0.1358669549226761,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9139709472656,0.7462915778160095,0.1811030358076095,0.8337116837501526,285.9004821777344,286.2460021972656,291.75,286.11187744140625,291.7474670410156,297.4677734375,285.85748291015625,1.0,0.3939430117607116,1.0,1.0,0.0,1.0,-2.052251100540161,2.0522477626800537,3.395754220036906e-06,1.586506962776184,0.9479838609695436,0.9479838609695436,0.0,76.05424499511719,64.0,12680.30859375,-0.0,758.9810791015625,1.0,283.16424560546875,285.51922607421875,290.5272216796875,291.4940490722656,293.1499938964844,293.1499938964844,283.1499938964844,4588.6796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.429591953754425,1.0,0.0,0.0,1.3721263408660889,1.3721295595169067,1.2563477014282398e-07,4.265918731689453,4.265908718109131,9.785975635168144e-06,0.0,0.0,-0.0,3894.93212890625,0.0,80.0472640991211,1895.4364013671875,0.0,331.2879943847656,0.3490082919597626,1.0,0.0,3.0,1.0,0.0
12126660,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3691101074219,0.9990000128746032,0.454262226819992,0.3648038804531097,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3793334960937,0.7526315450668335,0.170096218585968,0.1636463403701782,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3749389648437,0.8260982036590576,0.2251399606466293,0.1599139422178268,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3839416503906,0.6998944878578186,0.135314479470253,0.1306400597095489,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.37896728515625,0.7573919296264648,0.1727855652570724,0.7914875149726868,285.3721618652344,286.2417297363281,291.84332275390625,286.1412353515625,291.84063720703125,297.3349609375,285.34918212890625,1.0,0.3669434487819671,1.0,1.0,0.0,1.0,-1.9331430196762085,1.9331400394439693,3.0179432997101685e-06,1.4938337802886963,0.9327874779701232,0.9327874779701232,0.0,64.46849822998047,67.0,12942.974609375,-0.0,624.3218383789062,1.0,283.1528625488281,284.9129638671875,289.9380798339844,291.078857421875,293.1499938964844,293.1499938964844,283.1499938964844,8207.4970703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5956022143363953,1.0,0.0,0.0,1.8113950490951536,1.8114008903503416,2.189373162764241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3733.427001953125,0.0,184.94461059570312,1895.4371337890625,0.0,904.6085205078124,0.4565223455429077,1.0,0.0,3.0,1.0,0.0
12126720,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3691101074219,0.9990000128746032,0.454262226819992,0.3648038804531097,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3793334960937,0.7526315450668335,0.170096218585968,0.1636463403701782,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3749389648437,0.8260982036590576,0.2251399606466293,0.1599139422178268,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3839416503906,0.6998944878578186,0.135314479470253,0.1306400597095489,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.37896728515625,0.7573919296264648,0.1727855652570724,0.7914875149726868,285.3721618652344,286.2417297363281,291.84332275390625,286.1412353515625,291.84063720703125,297.3349609375,285.34918212890625,1.0,0.3669434487819671,1.0,1.0,0.0,1.0,-1.9331430196762085,1.9331400394439693,3.0179432997101685e-06,1.4938337802886963,0.9327874779701232,0.9327874779701232,0.0,64.46849822998047,67.0,12942.974609375,-0.0,624.3218383789062,1.0,283.1528625488281,284.9129638671875,289.9380798339844,291.078857421875,293.1499938964844,293.1499938964844,283.1499938964844,8207.4970703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5956022143363953,1.0,0.0,0.0,1.8113950490951536,1.8114008903503416,2.189373162764241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3733.427001953125,0.0,184.94461059570312,1895.4371337890625,0.0,904.6085205078124,0.4565223455429077,1.0,0.0,3.0,1.0,0.0
12126780,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356201171875,0.9990000128746032,0.4508919417858124,0.3794704973697662,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13995361328125,0.7389629483222961,0.1674549579620361,0.1606526374816894,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13818359375,0.8087593913078308,0.2198321670293808,0.1556026935577392,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.141845703125,0.6850501894950867,0.132861316204071,0.1279480308294296,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.139892578125,0.7401319742202759,0.1677334457635879,0.7659416794776917,285.1369934082031,286.2337341308594,291.9366760253906,286.170166015625,291.9339294433594,297.28045654296875,285.1278991699219,1.0,0.367824375629425,1.0,1.0,0.0,1.0,-1.908007025718689,1.9080040454864504,2.940032800324844e-06,1.473325490951538,0.9166878461837769,0.9166878461837769,0.0,67.05530548095703,55.0,13239.1044921875,-0.0,614.0997314453125,1.0,283.150390625,284.6365051269531,289.359130859375,290.444091796875,293.1499938964844,293.1499938964844,283.1499938964844,12016.291015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6285690069198608,1.0,0.0,0.0,2.1560304164886475,2.156038761138916,3.1017239621178305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3583.9013671875,0.0,313.5827941894531,1895.4371337890625,0.0,1099.13916015625,0.5410416126251221,1.0,0.0,3.0,1.0,0.0
12126840,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356201171875,0.9990000128746032,0.4508919417858124,0.3794704973697662,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13995361328125,0.7389629483222961,0.1674549579620361,0.1606526374816894,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13818359375,0.8087593913078308,0.2198321670293808,0.1556026935577392,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.141845703125,0.6850501894950867,0.132861316204071,0.1279480308294296,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.139892578125,0.7401319742202759,0.1677334457635879,0.7659416794776917,285.1369934082031,286.2337341308594,291.9366760253906,286.170166015625,291.9339294433594,297.28045654296875,285.1278991699219,1.0,0.367824375629425,1.0,1.0,0.0,1.0,-1.908007025718689,1.9080040454864504,2.940032800324844e-06,1.473325490951538,0.9166878461837769,0.9166878461837769,0.0,67.05530548095703,55.0,13239.1044921875,-0.0,614.0997314453125,1.0,283.150390625,284.6365051269531,289.359130859375,290.444091796875,293.1499938964844,293.1499938964844,283.1499938964844,12016.291015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6285690069198608,1.0,0.0,0.0,2.1560304164886475,2.156038761138916,3.1017239621178305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3583.9013671875,0.0,313.5827941894531,1895.4371337890625,0.0,1099.13916015625,0.5410416126251221,1.0,0.0,3.0,1.0,0.0
12126900,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.9990000128746032,0.4509731531143188,0.3577610552310943,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.751426637172699,0.1668469756841659,0.1596907079219818,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.8216390609741211,0.2182012647390365,0.1541239768266677,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.6976777911186218,0.1322038918733596,0.1269774883985519,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.7510772347450256,0.1660618931055069,0.75640869140625,285.05841064453125,286.2066650390625,291.9833374023437,286.1845092773437,291.9805603027344,297.2663269042969,285.04803466796875,1.0,0.3556302785873413,1.0,1.0,0.0,1.0,-1.8664391040802,1.866436243057251,2.816306732711382e-06,1.4412531852722168,0.9085252285003662,0.9085252285003662,0.0,61.32173156738281,55.0,13204.8369140625,-0.0,565.7518920898438,1.0,283.1501159667969,284.538330078125,289.1900329589844,290.2309265136719,293.1499938964844,293.1499938964844,283.1499938964844,13962.345703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6192981600761414,1.0,0.0,0.0,2.302318811416626,2.30232834815979,3.536912629442668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.98046875,0.0,383.0700378417969,1895.4371337890625,0.0,1041.4578857421875,0.5742821097373962,1.0,0.0,3.0,1.0,0.0
12126960,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.9990000128746032,0.4547725319862366,0.3335693776607513,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.7679844498634338,0.1666315048933029,0.1591077446937561,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8378612399101257,0.2170473039150238,0.1530115306377411,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.7136256694793701,0.1318857669830322,0.1263216882944107,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7660644054412842,0.1648908108472824,0.7491059899330139,284.9907531738281,286.22198486328125,292.0299987792969,286.19873046875,292.02716064453125,297.2762451171875,284.9825744628906,1.0,0.344613254070282,1.0,1.0,0.0,1.0,-1.8257948160171509,1.8257920742034912,2.697490344871767e-06,1.4092785120010376,0.8996187448501587,0.8996187448501587,0.0,55.40432357788086,58.0,13101.736328125,-0.0,519.383056640625,1.0,283.1500244140625,284.4612121582031,289.0898742675781,290.086181640625,293.1499938964844,293.1499938964844,283.1499938964844,15612.0693359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6021944284439087,1.0,0.0,0.0,2.411353349685669,2.4113638401031494,3.879851249166677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3505.851806640625,0.0,441.5760192871094,1895.4371337890625,0.0,941.08837890625,0.6040166020393372,1.0,0.0,3.0,1.0,0.0
12127020,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.9990000128746032,0.4610573947429657,0.3457030653953552,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.7594882249832153,0.167223185300827,0.1594579666852951,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.930908203125,0.8269026875495911,0.2158749401569366,0.1520166397094726,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.7050804495811462,0.1321710050106048,0.1264134496450424,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.7550910711288452,0.1638426631689071,0.743074893951416,284.93072509765625,286.20654296875,292.1233215332031,286.2268981933594,292.1204833984375,297.2984313964844,284.9293518066406,1.0,0.3497055172920227,1.0,1.0,0.0,1.0,-1.832399010658264,1.8323962688446045,2.7154967483511427e-06,1.4136638641357422,0.8824619650840759,0.8824619650840759,0.0,57.9767951965332,61.0,13347.5361328125,-0.0,531.8330688476562,1.0,283.1499938964844,284.3849182128906,289.0467224121094,289.98974609375,293.1499938964844,293.1499938964844,283.1499938964844,18796.6328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5631123185157776,1.0,0.0,0.0,2.590233564376831,2.5902459621429443,4.476836750200164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3500.312744140625,0.0,551.4724731445312,1895.4371337890625,0.0,743.4594116210938,0.6426761150360107,1.0,0.0,3.0,1.0,0.0
12127080,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.9990000128746032,0.4610573947429657,0.3457030653953552,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.7594882249832153,0.167223185300827,0.1594579666852951,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.930908203125,0.8269026875495911,0.2158749401569366,0.1520166397094726,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.7050804495811462,0.1321710050106048,0.1264134496450424,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.7550910711288452,0.1638426631689071,0.743074893951416,284.93072509765625,286.20654296875,292.1233215332031,286.2268981933594,292.1204833984375,297.2984313964844,284.9293518066406,1.0,0.3497055172920227,1.0,1.0,0.0,1.0,-1.832399010658264,1.8323962688446045,2.7154967483511427e-06,1.4136638641357422,0.8824619650840759,0.8824619650840759,0.0,57.9767951965332,61.0,13347.5361328125,-0.0,531.8330688476562,1.0,283.1499938964844,284.3849182128906,289.0467224121094,289.98974609375,293.1499938964844,293.1499938964844,283.1499938964844,18796.6328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5631123185157776,1.0,0.0,0.0,2.590233564376831,2.5902459621429443,4.476836750200164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3500.312744140625,0.0,551.4724731445312,1895.4371337890625,0.0,743.4594116210938,0.6426761150360107,1.0,0.0,3.0,1.0,0.0
12127140,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.9990000128746032,0.4630551040172577,0.3579639494419098,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337158203125,0.7529100179672241,0.1687009930610656,0.1607622951269149,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.8175625205039978,0.2156546860933303,0.1517876088619232,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.6982797384262085,0.1332475543022155,0.1273586302995681,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337158203125,0.7464080452919006,0.1637430191040039,0.7421939373016357,284.9339599609375,286.1873474121094,292.2166748046875,286.2546691894531,292.2138366699219,297.29644775390625,284.9349975585937,1.0,0.3546738624572754,1.0,1.0,0.0,1.0,-1.848485827445984,1.848483085632324,2.7620965283858823e-06,1.4261367321014404,0.8661279678344727,0.8661279678344727,0.0,60.906681060791016,64.0,13601.955078125,-0.0,551.9783325195312,1.0,283.1499938964844,284.3777770996094,289.13006591796875,290.0595092773437,293.1499938964844,293.1499938964844,283.1499938964844,20521.08203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.536953866481781,1.0,0.0,0.0,2.64717173576355,2.6471846103668213,4.675817706356611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3530.63623046875,0.0,593.4690551757812,1895.4371337890625,0.0,634.2890625,0.6570082902908325,1.0,0.0,3.0,1.0,0.0
12127200,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.9990000128746032,0.4630551040172577,0.3579639494419098,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337158203125,0.7529100179672241,0.1687009930610656,0.1607622951269149,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.8175625205039978,0.2156546860933303,0.1517876088619232,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.6982797384262085,0.1332475543022155,0.1273586302995681,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337158203125,0.7464080452919006,0.1637430191040039,0.7421939373016357,284.9339599609375,286.1873474121094,292.2166748046875,286.2546691894531,292.2138366699219,297.29644775390625,284.9349975585937,1.0,0.3546738624572754,1.0,1.0,0.0,1.0,-1.848485827445984,1.848483085632324,2.7620965283858823e-06,1.4261367321014404,0.8661279678344727,0.8661279678344727,0.0,60.906681060791016,64.0,13601.955078125,-0.0,551.9783325195312,1.0,283.1499938964844,284.3777770996094,289.13006591796875,290.0595092773437,293.1499938964844,293.1499938964844,283.1499938964844,20521.08203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.536953866481781,1.0,0.0,0.0,2.64717173576355,2.6471846103668213,4.675817706356611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3530.63623046875,0.0,593.4690551757812,1895.4371337890625,0.0,634.2890625,0.6570082902908325,1.0,0.0,3.0,1.0,0.0
12127260,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.9990000128746032,0.4640361666679382,0.3695234060287475,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96453857421875,0.7481474280357361,0.1707921326160431,0.1627027988433838,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.8096807599067688,0.2160656452178955,0.1520458608865738,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.6933626532554626,0.1348881274461746,0.1288839727640152,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.7396225333213806,0.1642237305641174,0.7442194223403931,284.9651794433594,286.1643981933594,292.3099975585937,286.2820129394531,292.3072204589844,297.2909545898437,284.9676513671875,1.0,0.3602159023284912,1.0,1.0,0.0,1.0,-1.86926794052124,1.869265079498291,2.823039039867581e-06,1.4422873258590698,0.8507297039031982,0.8507297039031982,0.0,63.887996673583984,67.0,13853.1767578125,-0.0,575.9262084960938,1.0,283.1499938964844,284.40380859375,289.2439270019531,290.1847839355469,293.1499938964844,293.1499938964844,283.1499938964844,21284.3359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.529387891292572,1.0,0.0,0.0,2.6355056762695312,2.635518789291382,4.6346963245014194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3569.56201171875,0.0,590.755859375,1895.4371337890625,0.0,605.7999267578125,0.6548701524734497,1.0,0.0,3.0,1.0,0.0
12127320,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.9990000128746032,0.4640361666679382,0.3695234060287475,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96453857421875,0.7481474280357361,0.1707921326160431,0.1627027988433838,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.8096807599067688,0.2160656452178955,0.1520458608865738,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.6933626532554626,0.1348881274461746,0.1288839727640152,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.7396225333213806,0.1642237305641174,0.7442194223403931,284.9651794433594,286.1643981933594,292.3099975585937,286.2820129394531,292.3072204589844,297.2909545898437,284.9676513671875,1.0,0.3602159023284912,1.0,1.0,0.0,1.0,-1.86926794052124,1.869265079498291,2.823039039867581e-06,1.4422873258590698,0.8507297039031982,0.8507297039031982,0.0,63.887996673583984,67.0,13853.1767578125,-0.0,575.9262084960938,1.0,283.1499938964844,284.40380859375,289.2439270019531,290.1847839355469,293.1499938964844,293.1499938964844,283.1499938964844,21284.3359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.529387891292572,1.0,0.0,0.0,2.6355056762695312,2.635518789291382,4.6346963245014194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3569.56201171875,0.0,590.755859375,1895.4371337890625,0.0,605.7999267578125,0.6548701524734497,1.0,0.0,3.0,1.0,0.0
12127380,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9990000128746032,0.4649242460727691,0.3804192245006561,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7447143793106079,0.1733186990022659,0.1650885790586471,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8028251528739929,0.2169262617826461,0.1526418030261993,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.6898947358131409,0.1369440704584121,0.1308297514915466,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.7342199087142944,0.1651260703802108,0.7482635974884033,285.01483154296875,286.1377258300781,292.4033203125,286.3089904785156,292.40057373046875,297.2876281738281,285.01824951171875,1.0,0.3660951554775238,1.0,1.0,0.0,1.0,-1.8931231498718264,1.893120288848877,2.8939696221641498e-06,1.4608399868011477,0.8364922404289246,0.8364922404289246,0.0,66.87986755371094,55.0,14100.7265625,-0.0,602.6306762695312,1.0,283.1499938964844,284.45172119140625,289.3337707519531,290.2975769042969,293.1499938964844,293.1499938964844,283.1499938964844,21354.4921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5349342823028564,1.0,0.0,0.0,2.580881357192993,2.580893993377685,4.444567025529978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3602.373291015625,0.0,559.7698364257812,1895.4371337890625,0.0,626.5550537109375,0.6423764824867249,1.0,0.0,3.0,1.0,0.0
12127440,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9990000128746032,0.4649242460727691,0.3804192245006561,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7447143793106079,0.1733186990022659,0.1650885790586471,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8028251528739929,0.2169262617826461,0.1526418030261993,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.6898947358131409,0.1369440704584121,0.1308297514915466,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.7342199087142944,0.1651260703802108,0.7482635974884033,285.01483154296875,286.1377258300781,292.4033203125,286.3089904785156,292.40057373046875,297.2876281738281,285.01824951171875,1.0,0.3660951554775238,1.0,1.0,0.0,1.0,-1.8931231498718264,1.893120288848877,2.8939696221641498e-06,1.4608399868011477,0.8364922404289246,0.8364922404289246,0.0,66.87986755371094,55.0,14100.7265625,-0.0,602.6306762695312,1.0,283.1499938964844,284.45172119140625,289.3337707519531,290.2975769042969,293.1499938964844,293.1499938964844,283.1499938964844,21354.4921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5349342823028564,1.0,0.0,0.0,2.580881357192993,2.580893993377685,4.444567025529978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3602.373291015625,0.0,559.7698364257812,1895.4371337890625,0.0,626.5550537109375,0.6423764824867249,1.0,0.0,3.0,1.0,0.0
12127500,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.9990000128746032,0.4676727652549743,0.3569997549057007,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.7617103457450867,0.1746573150157928,0.1661354899406433,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.8200315237045288,0.2174358516931533,0.1528364568948745,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.7071805596351624,0.1380434781312942,0.1316528171300888,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.7494173645973206,0.1656642407178878,0.7496068477630615,285.03277587890625,286.1059875488281,292.45001220703125,286.32232666015625,292.4472045898437,297.29705810546875,285.03350830078125,1.0,0.35612553358078,1.0,1.0,0.0,1.0,-1.8691431283950808,1.869140267372132,2.8231861506355926e-06,1.442562699317932,0.8298481106758118,0.8298481106758118,0.0,61.200443267822266,55.0,14012.017578125,-0.0,567.2705078125,1.0,283.1499938964844,284.4696044921875,289.3627319335937,290.3348999023437,293.1499938964844,293.1499938964844,283.1499938964844,21089.474609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5398740768432617,1.0,0.0,0.0,2.535050392150879,2.535062551498413,4.288116031148093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.64990234375,0.0,533.004150390625,1895.4371337890625,0.0,645.6411743164062,0.6344090700149536,1.0,0.0,3.0,1.0,0.0
12127560,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.9990000128746032,0.4741153120994568,0.3311904966831207,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.7829481959342957,0.1760799586772918,0.1672342866659164,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.8398421406745911,0.2180181592702865,0.153065949678421,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.726201057434082,0.1392250955104828,0.1325253695249557,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.7686669826507568,0.1663428544998169,0.7513461112976074,285.0376281738281,286.1073303222656,292.4966735839844,286.3355407714844,292.49383544921875,297.3275451660156,285.0378723144531,1.0,0.3469642698764801,1.0,1.0,0.0,1.0,-1.842884421348572,1.8428815603256223,2.745959363892325e-06,1.4218980073928833,0.822864294052124,0.822864294052124,0.0,55.3122673034668,58.0,13897.4384765625,-0.0,530.5615844726562,1.0,283.1499938964844,284.4774780273437,289.3777160644531,290.35284423828125,293.1499938964844,293.1499938964844,283.1499938964844,20977.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5442785024642944,1.0,0.0,0.0,2.5002241134643555,2.5002360343933105,4.1711061271598737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.227783203125,0.0,513.71533203125,1895.4371337890625,0.0,663.1481323242188,0.6235870718955994,1.0,0.0,3.0,1.0,0.0
12127620,297.4784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09881591796875,0.9990000128746032,0.4852033257484436,0.3408953845500946,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970153808594,0.7799872159957886,0.1792917102575302,0.1702345013618469,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09765625,0.834024965763092,0.2195232957601547,0.1540944427251815,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961303710937,0.723968505859375,0.1419323533773422,0.1350601017475128,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968017578125,0.764020562171936,0.1682232916355133,0.7594376802444458,285.0982360839844,286.0732116699219,292.5899963378906,286.3616943359375,292.58721923828125,297.3832092285156,285.1031799316406,1.0,0.3549342751502991,1.0,1.0,0.0,1.0,-1.8720793724060056,1.8720765113830569,2.830730181813124e-06,1.4440301656723022,0.8106403946876526,0.8106403946876526,0.0,57.91502380371094,61.0,14119.49609375,-0.0,558.88037109375,1.0,283.1499938964844,284.54656982421875,289.3881530761719,290.3707580566406,293.1499938964844,293.1499938964844,283.1499938964844,20285.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5495288968086243,1.0,0.0,0.0,2.4047420024871826,2.4047532081604004,3.858604884499073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.47509765625,0.0,461.4105224609375,1895.4371337890625,0.0,684.6353149414062,0.6041498184204102,1.0,0.0,3.0,1.0,0.0
12127680,297.4784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09881591796875,0.9990000128746032,0.4852033257484436,0.3408953845500946,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970153808594,0.7799872159957886,0.1792917102575302,0.1702345013618469,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09765625,0.834024965763092,0.2195232957601547,0.1540944427251815,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961303710937,0.723968505859375,0.1419323533773422,0.1350601017475128,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968017578125,0.764020562171936,0.1682232916355133,0.7594376802444458,285.0982360839844,286.0732116699219,292.5899963378906,286.3616943359375,292.58721923828125,297.3832092285156,285.1031799316406,1.0,0.3549342751502991,1.0,1.0,0.0,1.0,-1.8720793724060056,1.8720765113830569,2.830730181813124e-06,1.4440301656723022,0.8106403946876526,0.8106403946876526,0.0,57.91502380371094,61.0,14119.49609375,-0.0,558.88037109375,1.0,283.1499938964844,284.54656982421875,289.3881530761719,290.3707580566406,293.1499938964844,293.1499938964844,283.1499938964844,20285.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5495288968086243,1.0,0.0,0.0,2.4047420024871826,2.4047532081604004,3.858604884499073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.47509765625,0.0,461.4105224609375,1895.4371337890625,0.0,684.6353149414062,0.6041498184204102,1.0,0.0,3.0,1.0,0.0
12127740,297.49786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1722412109375,0.9990000128746032,0.4913648664951324,0.3513650596141815,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.17047119140625,0.7770963311195374,0.1827900558710098,0.1735584884881973,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1710510253906,0.8283089995384216,0.2213074862957,0.1553541272878646,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.16961669921875,0.721804141998291,0.1448814570903778,0.137877732515335,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17022705078125,0.7596028447151184,0.1703419238328933,0.7691417932510376,285.1716613769531,286.03533935546875,292.6833190917969,286.387451171875,292.6806030273437,297.4040222167969,285.1764831542969,1.0,0.362049788236618,1.0,1.0,0.0,1.0,-1.9051905870437624,1.905187606811524,2.9297812034201343e-06,1.4699021577835083,0.8000630140304565,0.8000630140304565,0.0,60.86190032958984,64.0,14409.6318359375,-0.0,591.9420166015625,1.0,283.1499938964844,284.6191711425781,289.40924072265625,290.40545654296875,293.1499938964844,293.1499938964844,283.1499938964844,19879.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5536867380142212,1.0,0.0,0.0,2.333333730697632,2.3333444595336914,3.632846983236959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3633.684326171875,0.0,425.2532348632813,1895.4371337890625,0.0,702.1383056640625,0.5879262089729309,1.0,0.0,3.0,1.0,0.0
12127800,297.49786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1722412109375,0.9990000128746032,0.4913648664951324,0.3513650596141815,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.17047119140625,0.7770963311195374,0.1827900558710098,0.1735584884881973,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1710510253906,0.8283089995384216,0.2213074862957,0.1553541272878646,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.16961669921875,0.721804141998291,0.1448814570903778,0.137877732515335,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17022705078125,0.7596028447151184,0.1703419238328933,0.7691417932510376,285.1716613769531,286.03533935546875,292.6833190917969,286.387451171875,292.6806030273437,297.4040222167969,285.1764831542969,1.0,0.362049788236618,1.0,1.0,0.0,1.0,-1.9051905870437624,1.905187606811524,2.9297812034201343e-06,1.4699021577835083,0.8000630140304565,0.8000630140304565,0.0,60.86190032958984,64.0,14409.6318359375,-0.0,591.9420166015625,1.0,283.1499938964844,284.6191711425781,289.40924072265625,290.40545654296875,293.1499938964844,293.1499938964844,283.1499938964844,19879.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5536867380142212,1.0,0.0,0.0,2.333333730697632,2.3333444595336914,3.632846983236959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3633.684326171875,0.0,425.2532348632813,1895.4371337890625,0.0,702.1383056640625,0.5879262089729309,1.0,0.0,3.0,1.0,0.0
12127860,297.5003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2447204589844,0.9990000128746032,0.496033251285553,0.3615458309650421,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2430114746094,0.7749016284942627,0.1865096092224121,0.1771045327186584,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2435302734375,0.82330721616745,0.2233024835586547,0.1567706912755966,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421875,0.7202183604240417,0.1480171531438827,0.1408828496932983,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427673339844,0.7558073997497559,0.1725678890943527,0.7793982028961182,285.244140625,285.9937438964844,292.77667236328125,286.41278076171875,292.77398681640625,297.41314697265625,285.2488098144531,1.0,0.3692606985569,1.0,1.0,0.0,1.0,-1.9392998218536377,1.9392967224121087,3.0338444503286155e-06,1.496537446975708,0.7910140752792358,0.7910140752792358,0.0,63.85341262817383,67.0,14711.0244140625,-0.0,626.9528198242188,1.0,283.1499938964844,284.68963623046875,289.438232421875,290.4507751464844,293.1499938964844,293.1499938964844,283.1499938964844,19564.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5586985349655151,1.0,0.0,0.0,2.273637533187866,2.273647785186768,3.449338805694424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3653.5439453125,0.0,396.6541137695313,1895.4371337890625,0.0,723.8218994140625,0.57442307472229,1.0,0.0,3.0,1.0,0.0
12127920,297.5003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2447204589844,0.9990000128746032,0.496033251285553,0.3615458309650421,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2430114746094,0.7749016284942627,0.1865096092224121,0.1771045327186584,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2435302734375,0.82330721616745,0.2233024835586547,0.1567706912755966,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421875,0.7202183604240417,0.1480171531438827,0.1408828496932983,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427673339844,0.7558073997497559,0.1725678890943527,0.7793982028961182,285.244140625,285.9937438964844,292.77667236328125,286.41278076171875,292.77398681640625,297.41314697265625,285.2488098144531,1.0,0.3692606985569,1.0,1.0,0.0,1.0,-1.9392998218536377,1.9392967224121087,3.0338444503286155e-06,1.496537446975708,0.7910140752792358,0.7910140752792358,0.0,63.85341262817383,67.0,14711.0244140625,-0.0,626.9528198242188,1.0,283.1499938964844,284.68963623046875,289.438232421875,290.4507751464844,293.1499938964844,293.1499938964844,283.1499938964844,19564.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5586985349655151,1.0,0.0,0.0,2.273637533187866,2.273647785186768,3.449338805694424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3653.5439453125,0.0,396.6541137695313,1895.4371337890625,0.0,723.8218994140625,0.57442307472229,1.0,0.0,3.0,1.0,0.0
